time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123840,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9986347556114196,0.2930065989494324,0.2419312447309494,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.7354802489280701,0.1067089661955833,0.1014642715454101,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8657242655754089,0.1763760447502136,0.1235098838806152,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.715325653553009,0.0968886911869049,0.0928236991167068,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.786489725112915,0.1309388130903244,0.590604841709137,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.5556030273437,289.46295166015625,1.0,0.2608398199081421,1.0,1.0,0.0,1.0,-1.3805831670761108,1.3805814981460571,1.5925703564789728e-06,1.0563066005706787,0.0,0.0,0.0,31.04385566711425,25.0,133.4780731201172,-0.0,222.9834899902344,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028991699219,0.9982572197914124,0.2963417172431946,0.2391417920589447,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.7391202449798584,0.107367493212223,0.102064810693264,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.8699972629547119,0.177231565117836,0.1240931376814842,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.716188371181488,0.0964058712124824,0.0922412425279617,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998779296875,0.7899505496025085,0.1313289552927017,0.5922592282295227,289.50201416015625,289.0899963378906,289.6499938964844,285.4451599121094,289.646240234375,297.5592346191406,289.5104675292969,1.0,0.2601492404937744,1.0,1.0,0.0,1.0,-1.3799448013305664,1.3799432516098022,1.5910902675386751e-06,1.0556371212005615,0.0,0.0,0.0,30.682018280029297,25.0,132.7640380859375,-0.0,221.8916015625,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500793457031,0.9972405433654784,0.3004544079303741,0.2329856008291244,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.7455785870552063,0.1080439761281013,0.1026669964194297,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.8778172135353088,0.1780984252691269,0.1246724799275398,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5450134277344,0.7201932072639465,0.0960996448993682,0.0918394178152084,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5471496582031,0.7966674566268921,0.1317494660615921,0.5939347743988037,289.5492553710937,289.1361389160156,289.6966552734375,285.4532775878906,289.69287109375,297.56817626953125,289.5576477050781,1.0,0.2583680152893066,1.0,1.0,0.0,1.0,-1.3755031824111938,1.3755016326904297,1.5817969369891216e-06,1.052005410194397,0.0,0.0,0.0,29.870336532592773,28.0,132.0126953125,-0.0,218.31695556640625,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5967712402344,0.9965046048164368,0.3051268756389618,0.2292786687612533,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926818847656,0.7501434683799744,0.1087465211749076,0.1033018231391906,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5954895019531,0.8831530809402466,0.1789858937263488,0.1252716928720474,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5917663574219,0.7225438356399536,0.0959338843822479,0.0915993079543113,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5939636230469,0.8011123538017273,0.132219523191452,0.5958468317985535,289.5960388183594,289.0922546386719,289.74334716796875,285.4618225097656,289.7395324707031,297.58184814453125,289.6044006347656,1.0,0.2579054832458496,1.0,1.0,0.0,1.0,-1.3745404481887815,1.374538779258728,1.5797485275470535e-06,1.051177740097046,0.0,0.0,0.0,29.43022918701172,28.0,131.32177734375,-0.0,216.92726135253903,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960323572158812,0.3099144995212555,0.2271191477775573,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535237669944763,0.1094722598791122,0.1039684265851974,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.8869233727455139,0.1798916459083557,0.1258905977010727,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239667773246765,0.0958774164319038,0.0914879813790321,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041839003562927,0.1327362358570099,0.5980209112167358,289.6429138183594,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.59600830078125,289.6513061523437,1.0,0.2578536570072174,1.0,1.0,0.0,1.0,-1.3759647607803345,1.3759632110595703,1.5827083643671358e-06,1.0523278713226318,0.0,0.0,0.0,29.21462059020996,31.0,131.03732299804688,-0.0,216.95510864257807,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6905517578125,0.99574613571167,0.3147057890892029,0.2258768230676651,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6865539550781,0.7562035322189331,0.1102177649736404,0.1046584919095039,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893310546875,0.8897656798362732,0.180813267827034,0.1265238523483276,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.685546875,0.7248800992965698,0.095897652208805,0.0914643406867981,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68780517578125,0.8064573407173157,0.1332876235246658,0.60038822889328,289.6898498535156,289.0907897949219,289.836669921875,285.4803161621094,289.8328857421875,297.6094055175781,289.6982727050781,1.0,0.2581682503223419,1.0,1.0,0.0,1.0,-1.3788738250732422,1.378872275352478,1.588780150996172e-06,1.0546925067901611,0.0,0.0,0.0,29.12858772277832,31.0,130.9080352783203,-0.0,217.842529296875,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956581592559814,0.3194524645805359,0.2255041003227234,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336120605469,0.7582002282142639,0.1109820380806922,0.1053703352808952,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8917189836502075,0.1817498952150344,0.1271705031394958,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.725280225276947,0.0959776863455772,0.0915088504552841,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.8079488277435303,0.1338661760091781,0.6029114723205566,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.62158203125,289.7452392578125,1.0,0.2588147222995758,1.0,1.0,0.0,1.0,-1.3831380605697632,1.3831363916397097,1.597711388967582e-06,1.0581625699996948,0.0,0.0,0.0,29.16153717041016,34.0,130.8855438232422,-0.0,219.5232849121093,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846069335937,0.9957652688026428,0.324125200510025,0.2259581387042999,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807006835937,0.7595332264900208,0.1117646545171737,0.1061032935976982,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7834167480469,0.8928203582763672,0.1827009469270706,0.1278300434350967,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.77960205078125,0.7251704931259155,0.0961061641573906,0.0916085019707679,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7818908691406,0.8087056279182434,0.1344658583402633,0.6055607795715332,289.783935546875,288.91680908203125,289.92999267578125,285.5009155273437,289.9262390136719,297.6322937011719,289.7923278808594,1.0,0.2597693204879761,1.0,1.0,0.0,1.0,-1.3886538743972778,1.3886523246765137,1.6093048316179193e-06,1.0626423358917236,0.0,0.0,0.0,29.306102752685547,34.0,130.93975830078125,-0.0,221.95162963867188,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9960463047027588,0.3287074863910675,0.2271800637245178,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7602391839027405,0.1125651970505714,0.1068566739559173,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8931241631507874,0.1836656481027603,0.1285017877817154,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8267517089844,0.7245686650276184,0.0962737202644348,0.0917526185512542,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8087794780731201,0.1350809931755066,0.6083072423934937,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.641357421875,289.8394470214844,1.0,0.2610051929950714,1.0,1.0,0.0,1.0,-1.3953007459640503,1.395299196243286,1.6233290125455824e-06,1.068020224571228,0.0,0.0,0.0,29.55477523803711,37.0,131.04440307617188,-0.0,225.07749938964844,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.9964806437492372,0.3331871926784515,0.2291644364595413,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.7603144645690918,0.1133844628930091,0.1076313108205795,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778076171875,0.892629861831665,0.1846441924571991,0.1291859447956085,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739624023437,0.7234641313552856,0.0964770019054412,0.0919373854994773,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.87628173828125,0.8081651926040649,0.1357087343931198,0.6111369729042053,289.8783264160156,288.7465209960937,290.0233459472656,285.5238342285156,290.0196228027344,297.648681640625,289.8866577148437,1.0,0.2625190615653991,1.0,1.0,0.0,1.0,-1.4030513763427734,1.4030497074127195,1.6397543731727635e-06,1.0742616653442385,0.0,0.0,0.0,29.909257888793945,37.0,131.18585205078125,-0.0,228.9104156494141,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.9970133304595948,0.3375680446624756,0.2317879647016525,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7598537802696228,0.1142210364341735,0.1084254309535026,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8914581537246704,0.1856349557638168,0.1298810392618179,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7219207286834717,0.0967079028487205,0.0921535193920135,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8069505095481873,0.1363442540168762,0.6140231490135193,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6544189453125,289.9339599609375,1.0,0.2642671763896942,1.0,1.0,0.0,1.0,-1.4117119312286377,1.411710262298584,1.6582040416324162e-06,1.0812023878097534,0.0,0.0,0.0,30.356828689575195,40.0,131.3434600830078,-0.0,233.3621063232422,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737548828125,0.9976103901863098,0.3418421149253845,0.2350510060787201,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.758852481842041,0.1150765046477317,0.1092407405376434,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.8896010518074036,0.1866386383771896,0.1305877715349197,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.7199202179908752,0.0969659239053726,0.0924004688858985,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.8051040172576904,0.136986032128334,0.6169590950012207,289.9730529785156,288.5799865722656,290.1166687011719,285.5494079589844,290.1130065917969,297.6584777832031,289.9813537597656,1.0,0.2662533521652221,1.0,1.0,0.0,1.0,-1.4212762117385864,1.4212745428085327,1.6787034837761894e-06,1.0888338088989258,0.0,0.0,0.0,30.90321159362793,40.0,131.50889587402344,-0.0,238.4618988037109,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.9982162117958068,0.3460166752338409,0.2388575375080108,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.75738525390625,0.1159505397081375,0.1100767478346824,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8871495127677917,0.1876545399427414,0.1313054263591766,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.7175025939941406,0.0972473323345184,0.0926739200949668,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.8027029633522034,0.1376317143440246,0.6199311017990112,290.0205383300781,288.458251953125,290.163330078125,285.5632629394531,290.1596984863281,297.6610107421875,290.02880859375,1.0,0.2684489488601684,1.0,1.0,0.0,1.0,-1.431606411933899,1.4316047430038452,1.70100088325853e-06,1.0970468521118164,0.0,0.0,0.0,31.54207992553711,43.0,131.67103576660156,-0.0,244.1588287353516,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.06884765625,0.998773157596588,0.3501123785972595,0.2430590987205505,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650329589844,0.7555685043334961,0.1168405562639236,0.1109305247664451,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0675964355469,0.884249746799469,0.1886806637048721,0.1320322751998901,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.063720703125,0.7147399187088013,0.0975472182035446,0.0929683595895767,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0660705566406,0.7998833060264587,0.1382797956466674,0.6229286789894104,290.068115234375,288.4172058105469,290.2099914550781,285.577880859375,290.2063903808594,297.66241455078125,290.0762939453125,1.0,0.2708070874214172,1.0,1.0,0.0,1.0,-1.4424989223480225,1.4424972534179688,1.7246978814000613e-06,1.1056839227676392,0.0,0.0,0.0,32.25952911376953,43.0,131.8242950439453,-0.0,250.3545379638672,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3541348874568939,0.2476074993610382,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7534404397010803,0.1177474185824394,0.1118029057979583,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8809469938278198,0.1897174268960952,0.1327685713768005,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7116269469261169,0.0978652760386467,0.0932833328843116,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7966809868812561,0.1389299035072326,0.6259493231773376,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6627502441406,290.1238708496094,1.0,0.2733180224895477,1.0,1.0,0.0,1.0,-1.4538938999176023,1.4538921117782593,1.7497020508017158e-06,1.11470365524292,0.0,0.0,0.0,33.05588912963867,46.0,131.9639892578125,-0.0,257.0406799316406,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1641845703125,0.9990000128746032,0.3580878674983978,0.2524668276309967,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16033935546875,0.751032829284668,0.1186722368001937,0.112695038318634,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1628723144531,0.8772789239883423,0.1907653361558914,0.1335147321224212,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589660644531,0.708138644695282,0.0982017591595649,0.093619093298912,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.7931259274482727,0.1395819634199142,0.62899249792099,290.16339111328125,288.2581481933594,290.3033447265625,285.6094970703125,290.2997741699219,297.6621398925781,290.1714782714844,1.0,0.275976151227951,1.0,1.0,0.0,1.0,-1.4657503366470337,1.4657485485076904,1.775961322891817e-06,1.124081254005432,0.0,0.0,0.0,33.93324279785156,46.0,132.08738708496094,-0.0,264.2206726074219,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3619873821735382,0.2575464248657226,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7484295964241028,0.1196142062544822,0.1136058643460273,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8733527064323425,0.1918237507343292,0.1342701017856598,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.704383373260498,0.0985548496246337,0.0939734280109405,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7893136739730835,0.1402359157800674,0.6320558786392212,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607971191406,290.2191162109375,1.0,0.2787535786628723,1.0,1.0,0.0,1.0,-1.4779510498046875,1.4779492616653442,1.8032487787422724e-06,1.1337299346923828,0.0,0.0,0.0,34.88317108154297,49.0,132.19317626953125,-0.0,271.8384704589844,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.9990000128746032,0.3659392595291137,0.2626987099647522,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2558288574219,0.7458619475364685,0.1206745207309722,0.1145744621753692,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2582702636719,0.8694185614585876,0.1929917186498642,0.1350626796483993,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2544250488281,0.7006754279136658,0.0990255400538444,0.0943849608302116,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2567749023437,0.7854946851730347,0.1409929096698761,0.6353215575218201,290.2588195800781,288.1028137207031,290.39666748046875,285.64410400390625,290.3931579589844,297.65972900390625,290.26678466796875,1.0,0.2816511690616607,1.0,1.0,0.0,1.0,-1.4906632900238037,1.4906615018844604,1.831964141274512e-06,1.1437788009643557,0.0,0.0,0.0,35.88925552368164,49.0,132.28076171875,-0.0,279.9395446777344,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.9990000128746032,0.3700345456600189,0.2675937414169311,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7438205480575562,0.1219088435173034,0.1156854033470153,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8660064935684204,0.1943208128213882,0.1359529048204422,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975809931755066,0.099670298397541,0.0949385687708854,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7822156548500061,0.1419130861759185,0.6392068266868591,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.65997314453125,290.3144836425781,1.0,0.2846602499485016,1.0,1.0,0.0,1.0,-1.504271149635315,1.504269242286682,1.8630240674610832e-06,1.1545302867889404,0.0,0.0,0.0,36.903167724609375,52.0,132.3673553466797,-0.0,288.5894470214844,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35528564453125,0.9990000128746032,0.3742930889129638,0.2722135186195373,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3514404296875,0.7423915863037109,0.1233112886548042,0.1169642582535743,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538513183594,0.863200306892395,0.1958000659942627,0.1369558721780777,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500061035156,0.6952205300331116,0.1004837453365325,0.0956604331731796,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35235595703125,0.77958083152771,0.1429917067289352,0.6438388824462891,290.3544006347656,287.9512023925781,290.489990234375,285.6788635253906,290.486572265625,297.6617126464844,290.3622436523437,1.0,0.2877954542636871,1.0,1.0,0.0,1.0,-1.51898193359375,1.5189800262451172,1.8969833490700687e-06,1.1661535501480105,0.0,0.0,0.0,37.91542053222656,52.0,132.47048950195312,-0.0,297.884521484375,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031677246094,0.9990000128746032,0.3786925375461578,0.2766643464565277,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7414072155952454,0.1248421370983123,0.1183744296431541,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.860831081867218,0.1973895728588104,0.1380435079336166,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.6934089660644531,0.10142632573843,0.0965143144130706,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.7774238586425781,0.1441917866468429,0.6490592360496521,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.6647033691406,290.4100646972656,1.0,0.2910417914390564,1.0,1.0,0.0,1.0,-1.5346163511276243,1.534614324569702,1.9335104752826737e-06,1.1785069704055786,0.0,0.0,0.0,38.93352508544922,55.0,132.583740234375,-0.0,307.791259765625,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510803222656,0.9990000128746032,0.3832324743270874,0.280987411737442,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44732666015625,0.7407999634742737,0.1264970898628235,0.1199095994234085,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496154785156,0.8588226437568665,0.1990833580493927,0.1392096281051635,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44586181640625,0.6920754313468933,0.1024936735630035,0.097493976354599,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.775674045085907,0.1455091387033462,0.6548399925231934,290.4501953125,287.8033447265625,290.5833435058594,285.7132263183594,290.5799865722656,297.6688537597656,290.4579162597656,1.0,0.2944044172763824,1.0,1.0,0.0,1.0,-1.551164150238037,1.5511622428894043,1.972661493709893e-06,1.1915817260742188,0.0,0.0,0.0,39.963226318359375,55.0,132.70050048828125,-0.0,318.3499450683594,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.49908447265625,0.9990000128746032,0.3878970444202423,0.2852256298065185,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.7404863238334656,0.1282610148191452,0.1215533539652824,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.49761962890625,0.857090413570404,0.2008668333292007,0.1404422223567962,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.691123366355896,0.1036704257130622,0.0985828191041946,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.7742441892623901,0.1469289660453796,0.661106288433075,290.4981689453125,287.6955871582031,290.6300048828125,285.73028564453125,290.6266784667969,297.6739807128906,290.5058288574219,1.0,0.2978770732879638,1.0,1.0,0.0,1.0,-1.5685341358184814,1.568532109260559,2.0142986159044085e-06,1.2053042650222778,0.0,0.0,0.0,41.00968170166016,58.0,132.8129119873047,-0.0,329.5606689453125,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5470886230469,0.9990000128746032,0.3926728367805481,0.2894027829170227,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.7404119968414307,0.1301228553056717,0.1232938915491104,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5456237792969,0.8555821776390076,0.2027299404144287,0.1417331546545028,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419616699219,0.6904881596565247,0.1049451828002929,0.0997687652707099,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.544189453125,0.7730773687362671,0.1484401226043701,0.6678025722503662,290.54620361328125,287.6592102050781,290.6766662597656,285.74725341796875,290.6733703613281,297.6798400878906,290.55377197265625,1.0,0.30145263671875,1.0,1.0,0.0,1.0,-1.586651086807251,1.5866490602493286,2.058317704722868e-06,1.2196145057678225,0.0,0.0,0.0,42.07548141479492,58.0,132.916748046875,-0.0,341.4229736328125,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975477516651153,0.2935340404510498,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.591552734375,0.7405354976654053,0.1320726871490478,0.1251207143068313,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8542600870132446,0.2046640813350677,0.143075630068779,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6901183724403381,0.1063076704740524,0.1010409742593765,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7721297144889832,0.1500325053930282,0.6748785972595215,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.686279296875,290.6017761230469,1.0,0.3051221668720245,1.0,1.0,0.0,1.0,-1.605438232421875,1.605436086654663,2.104602799590793e-06,1.2344504594802856,0.0,0.0,0.0,43.161888122558594,61.0,133.009765625,-0.0,353.930908203125,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64324951171875,0.9990000128746032,0.4025241136550903,0.2976237833499908,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.7408490777015686,0.1341132223606109,0.1270359754562378,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.64178466796875,0.8531137108802795,0.2066711336374282,0.144470676779747,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.6900045275688171,0.1077602282166481,0.1024013310670852,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.640380859375,0.7713907361030579,0.1517078280448913,0.6823405623435974,290.6423645019531,287.518798828125,290.7699890136719,285.7809143066406,290.76678466796875,297.6932373046875,290.6497802734375,1.0,0.3088891208171844,1.0,1.0,0.0,1.0,-1.624913215637207,1.6249110698699951,2.15326804209326e-06,1.2498250007629397,0.0,0.0,0.0,44.270267486572266,61.0,133.09127807617188,-0.0,367.12646484375,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075883626937866,0.3016770184040069,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413193583488464,0.1362325847148895,0.1290275752544403,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8521169424057007,0.2087414115667343,0.1459108740091323,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6901026964187622,0.1092907190322876,0.1038373559713363,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7708262801170349,0.1534543484449386,0.6901311278343201,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7005920410156,290.69781494140625,1.0,0.3127393424510956,1.0,1.0,0.0,1.0,-1.6449767351150513,1.6449744701385498,2.2041338070266647e-06,1.265658974647522,0.0,0.0,0.0,45.39977645874024,64.0,133.1604461669922,-0.0,380.984130859375,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.739501953125,0.9990000128746032,0.4127435684204101,0.3056923151016235,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.7419451475143433,0.1384333819150924,0.1310976594686508,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.738037109375,0.8512671589851379,0.2108768969774246,0.1473974585533142,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.6904099583625793,0.1109013557434082,0.1053509339690208,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7704331278800964,0.1552737653255462,0.6982570290565491,290.7386169433594,287.38214111328125,290.86334228515625,285.814208984375,290.8601989746094,297.708251953125,290.7458801269531,1.0,0.3166743218898773,1.0,1.0,0.0,1.0,-1.6656399965286257,1.665637731552124,2.257294227092644e-06,1.2819600105285645,0.0,0.0,0.0,46.55066680908203,64.0,133.2174530029297,-0.0,395.5393981933594,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179838001728058,0.3096667528152466,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7427116632461548,0.1407095342874527,0.1332399696111679,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8505539894104004,0.2130727618932724,0.1489266753196716,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.6909049153327942,0.1125858277082443,0.106935515999794,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701959013938904,0.1571599692106247,0.7066877484321594,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7161865234375,290.7939453125,1.0,0.3206846415996551,1.0,1.0,0.0,1.0,-1.6868445873260498,1.6868422031402588,2.3126629002945265e-06,1.2986809015274048,0.0,0.0,0.0,47.721466064453125,67.0,133.262939453125,-0.0,410.784423828125,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8357849121094,0.9990000128746032,0.4233121275901794,0.3135968446731567,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8324890136719,0.7436193823814392,0.143063023686409,0.1354562193155288,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8343505859375,0.8499769568443298,0.2153305262327194,0.1504995077848434,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8310852050781,0.691585898399353,0.114345796406269,0.1085925176739692,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.7701133489608765,0.1591142416000366,0.7154285311698914,290.8349304199219,287.24920654296875,290.9566650390625,285.8471069335937,290.95361328125,297.724365234375,290.842041015625,1.0,0.3247704207897186,1.0,1.0,0.0,1.0,-1.7085952758789062,1.7085928916931152,2.370315314692561e-06,1.3158243894577026,0.0,0.0,0.0,48.91187286376953,67.0,133.2980194091797,-0.0,426.7502136230469,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4287246763706207,0.3174751698970794,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446601390838623,0.1454889327287674,0.1377413123846054,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8495316505432129,0.2176463603973388,0.152112990617752,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924389600753784,0.1161761358380317,0.1103166416287422,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701773047447205,0.1611317843198776,0.7244554162025452,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.73272705078125,290.89013671875,1.0,0.3289228975772857,1.0,1.0,0.0,1.0,-1.7308427095413208,1.7308402061462402,2.430181666568388e-06,1.3333511352539062,0.0,0.0,0.0,50.11965560913086,70.0,133.3229217529297,-0.0,443.4293212890625,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.9990000128746032,0.4342298805713653,0.321297138929367,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9289245605469,0.7458429336547852,0.1479935050010681,0.1401011496782302,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.8492233753204346,0.2200252413749694,0.1537705957889557,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.6934728026390076,0.1180827245116233,0.1121134459972381,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.7703943848609924,0.1632177829742431,0.7337915301322937,290.9313049316406,287.1199951171875,291.04998779296875,285.8796691894531,291.0470275878906,297.7413024902344,290.938232421875,1.0,0.3331462740898132,1.0,1.0,0.0,1.0,-1.75361967086792,1.7536171674728394,2.492410885679419e-06,1.351285457611084,0.0,0.0,0.0,51.34481430053711,70.0,133.33978271484375,-0.0,460.8722839355469,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98028564453125,0.9990000128746032,0.439817875623703,0.3250587880611419,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.7471497654914856,0.15056674182415,0.1425258964300155,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.8490402102470398,0.2224592417478561,0.1554665267467498,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.6946613788604736,0.1200556382536888,0.1139731109142303,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.7707475423812866,0.1653632521629333,0.743394672870636,290.9794616699219,287.0262756347656,291.0966796875,285.89581298828125,291.09375,297.75,290.9862976074219,1.0,0.3374277651309967,1.0,1.0,0.0,1.0,-1.776846408843994,1.776843786239624,2.556843583079172e-06,1.3695636987686155,0.0,0.0,0.0,52.58496856689453,73.0,133.34722900390625,-0.0,479.0511474609375,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9990000128746032,0.4454955756664276,0.328750878572464,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.7485902905464172,0.1532128155231475,0.1450193971395492,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.8489894866943359,0.224951758980751,0.157203122973442,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.6960126757621765,0.1220986992120742,0.1158992126584053,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.7712447047233582,0.1675716638565063,0.7532799243927002,291.02764892578125,286.9945373535156,291.1433410644531,285.911865234375,291.14044189453125,297.7589111328125,291.0343933105469,1.0,0.3417685627937317,1.0,1.0,0.0,1.0,-1.8005404472351074,1.8005378246307373,2.623582986416295e-06,1.3881988525390625,0.0,0.0,0.0,53.83880615234375,73.0,133.3479766845703,-0.0,498.00146484375,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512590169906616,0.3323708772659302,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.750154972076416,0.1559268981218338,0.1475768983364105,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.84906405210495,0.2274990081787109,0.1589775830507278,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.697511613368988,0.1242071464657783,0.1178869605064392,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.771876335144043,0.1698387712240219,0.7634270191192627,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.7679443359375,291.0824584960937,1.0,0.3461617827415466,1.0,1.0,0.0,1.0,-1.82465934753418,1.82465660572052,2.692563157324912e-06,1.4071565866470337,0.0,0.0,0.0,55.104888916015625,76.0,133.34190368652344,-0.0,517.7202758789062,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
