time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125940,297.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.9990000128746032,0.4571155905723572,0.3359102010726928,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.7518540024757385,0.1587135791778564,0.1502026617527008,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.8492712378501892,0.2301047295331955,0.1607924848794937,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.6991662383079529,0.1263852417469024,0.1199404075741767,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.7726507782936096,0.1721684783697128,0.7738533616065979,291.1239624023437,286.872802734375,291.2366638183594,285.94366455078125,291.2338562011719,297.77716064453125,291.1305236816406,1.0,0.3506094813346863,1.0,1.0,0.0,1.0,-1.849225282669068,1.849222540855408,2.7638998290058225e-06,1.426453948020935,0.0,0.0,0.0,56.38206100463867,76.0,133.33042907714844,-0.0,538.2478637695312,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630630016326904,0.3393647372722626,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536817789077759,0.1615693867206573,0.1528932452201843,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.849606990814209,0.2327662259340286,0.1626458168029785,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009655833244324,0.1286295503377914,0.122056059539318,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735620141029358,0.1745578050613403,0.7845445275306702,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864990234375,291.1785888671875,1.0,0.3551064729690552,1.0,1.0,0.0,1.0,-1.874207854270935,1.8742049932479856,2.837554802681552e-06,1.4460654258728027,0.0,0.0,0.0,57.66874694824219,79.0,133.3139190673828,-0.0,559.5873413085938,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.9990000128746032,0.4691061973571777,0.3427287936210632,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.7556437253952026,0.1644970327615738,0.1556511521339416,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.8500747680664062,0.235485702753067,0.1645391136407852,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.7029118537902832,0.1309425681829452,0.1242362558841705,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185363769531,0.7746139764785767,0.1770090609788894,0.7955107688903809,291.22021484375,286.7547912597656,291.3299865722656,285.9751281738281,291.3272705078125,297.7960205078125,291.2266540527344,1.0,0.3596535623073578,1.0,1.0,0.0,1.0,-1.8996175527572632,1.8996145725250244,2.9136092507542344e-06,1.4659992456436155,0.0,0.0,0.0,58.96402359008789,79.0,133.2935791015625,-0.0,581.7734375,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752437174320221,0.3459985554218292,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577358484268188,0.1674938350915908,0.1584736853837967,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8506714701652527,0.2382611185312271,0.1664708107709884,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.7049955725669861,0.1333216428756714,0.1264783293008804,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7758021950721741,0.1795200258493423,0.8067411780357361,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056945800781,291.2746887207031,1.0,0.3642467260360718,1.0,1.0,0.0,1.0,-1.925431251525879,1.92542827129364,2.992040208482649e-06,1.48623526096344,0.0,0.0,0.0,60.26644134521485,82.0,133.2693634033203,-0.0,604.8141479492188,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.317138671875,0.9990000128746032,0.4814803004264831,0.3491689264774322,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.7599630355834961,0.170562282204628,0.1613631695508957,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158569335937,0.8514002561569214,0.2410945445299148,0.1684423387050628,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.707217812538147,0.1357690989971161,0.1287844330072403,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147888183594,0.7771300077438354,0.1820928901433944,0.818245530128479,291.3164367675781,286.6405334472656,291.42333984375,286.00616455078125,291.420654296875,297.8155212402344,291.3226928710937,1.0,0.3688868880271911,1.0,1.0,0.0,1.0,-1.951658606529236,1.9516555070877075,3.072924300795421e-06,1.5067813396453855,0.0,0.0,0.0,61.57515335083008,82.0,133.242431640625,-0.0,628.7451171875,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878143072128296,0.3522372543811798,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36260986328125,0.7623208165168762,0.1736998111009597,0.1643170416355133,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8522579073905945,0.2439840286970138,0.1704522371292114,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095603942871094,0.1382824480533599,0.1311520636081695,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785927653312683,0.1847255527973175,0.830013632774353,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.82550048828125,291.3706970214844,1.0,0.3735707700252533,1.0,1.0,0.0,1.0,-1.9782795906066888,1.978276491165161,3.1562412914354354e-06,1.5276196002960205,0.0,0.0,0.0,62.88896560668945,85.0,133.2126007080078,-0.0,653.5773315429688,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.9990000128746032,0.4942506551742553,0.3551987111568451,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.7648141384124756,0.1769089996814727,0.1673377156257629,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120178222656,0.8532479405403137,0.246931716799736,0.1725019812583923,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096069335937,0.7119792699813843,0.1408641040325164,0.1335834860801696,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.7801939845085144,0.1874203085899353,0.8420556783676147,291.41259765625,286.5299987792969,291.51666259765625,286.036865234375,291.5140686035156,297.8356628417969,291.418701171875,1.0,0.3782995343208313,1.0,1.0,0.0,1.0,-2.005305051803589,2.005301713943481,3.242068260078668e-06,1.548758864402771,0.0,0.0,0.0,64.20708465576172,85.0,133.1809844970703,-0.0,679.3486938476562,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.9990000128746032,0.5007961988449097,0.3580439388751983,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.7674521803855896,0.1801934540271759,0.170428454875946,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600830078125,0.8543782830238342,0.2499406337738037,0.1745935976505279,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45770263671875,0.7144761681556702,0.1435174494981765,0.1360817849636078,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7819416522979736,0.1901803910732269,0.8543855547904968,291.4606628417969,286.45025634765625,291.5633239746094,286.05206298828125,291.5607604980469,297.8459777832031,291.4666748046875,1.0,0.3830747604370117,1.0,1.0,0.0,1.0,-2.0327537059783936,2.032750368118286,3.330507524879067e-06,1.5702123641967771,0.0,0.0,0.0,65.52790069580078,88.0,133.14930725097656,-0.0,706.1007080078125,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.9990000128746032,0.5078381896018982,0.3607575595378876,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.7702421545982361,0.1836697459220886,0.1735884547233581,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.8556643128395081,0.2532037198543548,0.1767307072877884,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.717056930065155,0.1463345885276794,0.1386450976133346,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8999938964844,0.7838448882102966,0.1931311786174774,0.8670068383216858,291.97216796875,286.4231872558594,291.6099853515625,286.0671691894531,291.60748291015625,297.8583984375,292.33746337890625,1.0,0.3878918886184692,1.0,1.0,0.0,1.0,-2.060608386993408,2.0606048107147217,3.421541123316274e-06,1.591957449913025,1.0,1.0,0.0,66.84729766845703,88.0,-4238.65966796875,-0.0,733.84033203125,1.0,296.2590637207031,291.4794311523437,288.7605895996094,289.44732666015625,293.1499938964844,293.1499938964844,283.1499938964844,1557.8126220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7767763137817383,0.7767887711524963,1.0368513869707385e-07,4.126322746276856,4.126311779022217,1.0813790140673518e-05,0.0,0.0,0.0,4015.21337890625,0.0,16.62593650817871,1861.642333984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,298.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8758544921875,0.9990000128746032,0.5229436755180359,0.3587252497673034,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8631591796875,0.778435230255127,0.1900247186422348,0.1780936270952224,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8724975585937,0.8630807399749756,0.2608799636363983,0.180406242609024,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8495788574219,0.7242382764816284,0.1514909863471985,0.1422947943210601,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8652038574219,0.7913563251495361,0.1991951465606689,0.8864516615867615,293.8748474121094,286.34625244140625,291.6566772460937,286.0821533203125,291.6541748046875,297.9352111816406,293.83270263671875,1.0,0.3930128514766693,1.0,1.0,0.0,1.0,-2.0957069396972656,2.095703363418579,3.5377181575313443e-06,1.619086503982544,1.0,1.0,0.0,67.35602569580078,91.0,-4177.42041015625,-0.0,765.6446533203125,1.0,293.9701232910156,293.9563293457031,290.27264404296875,291.5494384765625,293.1499938964844,293.1499938964844,283.1499938964844,1843.503173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1821426749229431,1.0,0.0,0.0,0.9043204188346864,0.9043223261833192,5.6503857592815634e-08,4.262885570526123,4.262875556945801,9.811838026507758e-06,0.0,0.0,0.0,5275.91015625,0.0,22.8210563659668,1895.021240234375,0.0,0.0,0.2343311309814453,1.0,0.0,3.0,1.0,0.0
12126540,298.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92626953125,0.9990000128746032,0.5299608707427979,0.3532116711139679,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855163574219,0.7909619212150574,0.1941334009170532,0.18373504281044,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487976074219,0.8752542734146118,0.2646445333957672,0.1852149218320846,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31182861328125,0.7349084615707397,0.1549140661954879,0.1469061076641082,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.16278076171875,0.8034108281135559,0.2030023336410522,0.9121562242507936,289.9852905273437,286.32012939453125,291.7033386230469,286.0970764160156,291.7008972167969,297.9584655761719,289.3135986328125,1.0,0.398625373840332,1.0,1.0,0.0,1.0,-2.1380603313446045,2.138056755065918,3.681403768496239e-06,1.6522525548934937,1.0,1.0,0.0,67.37019348144531,91.0,11297.3671875,-0.0,803.0888671875,1.0,284.261474609375,290.3968811035156,291.5800170898437,293.5867919921875,293.1499938964844,293.1499938964844,283.1499938964844,3165.849365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096107721328735,1.0,0.0,0.0,1.185138463973999,1.18514084815979,9.382299026583497e-08,4.265830039978027,4.265820026397705,9.78673324425472e-06,0.0,0.0,0.0,5345.14404296875,0.0,50.957496643066406,1895.42431640625,0.0,537.2997436523438,0.2997277379035949,1.0,0.0,3.0,1.0,0.0
12126600,297.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501892089844,0.9990000128746032,0.5157095193862915,0.3691793978214264,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42364501953125,0.7789017558097839,0.1900634467601776,0.1836065649986267,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853454589844,0.8592821359634399,0.2558940649032593,0.1832003742456436,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642333984375,0.7249788045883179,0.1517043858766555,0.1469247937202453,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.417236328125,0.790247917175293,0.1978777945041656,0.908565878868103,286.3670959472656,286.1499938964844,291.75,286.11187744140625,291.7475891113281,297.7958068847656,286.2203063964844,1.0,0.4032765924930572,1.0,1.0,0.0,1.0,-2.150434970855713,2.1504313945770264,3.725107035279507e-06,1.6626368761062622,0.983656406402588,0.983656406402588,0.0,71.16302490234375,94.0,13355.6748046875,-0.0,828.134033203125,1.0,283.22088623046875,286.0021667480469,291.20269775390625,293.0146484375,293.1499938964844,293.1499938964844,283.1499938964844,5477.90380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107608318328857,1.0,0.0,0.0,1.388357400894165,1.3883609771728516,1.2862022913395776e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,0.0,4196.0849609375,0.0,85.14138793945312,1895.436767578125,0.0,1696.6883544921875,0.3581244647502899,1.0,0.0,3.0,1.0,0.0
12126660,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.9990000128746032,0.4980180561542511,0.398601621389389,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.752974808216095,0.1845009475946426,0.1790603995323181,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.8286626935005188,0.2456516921520233,0.1764818429946899,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.700918436050415,0.1472071707248687,0.1433338373899459,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.7620511054992676,0.1907885670661926,0.8811029195785522,285.729248046875,286.1266784667969,291.7966613769531,286.1266174316406,291.7942199707031,297.5921936035156,285.7068786621094,1.0,0.4063774049282074,1.0,1.0,0.0,1.0,-2.1349658966064453,2.134962320327759,3.672484126582276e-06,1.650863766670227,0.9742590188980104,0.9742590188980104,0.0,77.43306732177734,94.0,13397.4775390625,-0.0,836.8750610351562,1.0,283.19561767578125,285.2987060546875,290.2581481933594,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,8421.9736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752773761749268,1.0,0.0,0.0,1.5683536529541016,1.5683584213256836,1.641276412556181e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3846.295654296875,0.0,127.33745574951172,1895.4371337890625,0.0,2247.843994140625,0.406763881444931,1.0,0.0,3.0,1.0,0.0
12126720,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.9990000128746032,0.4827839136123657,0.424185961484909,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.7325900197029114,0.1801839917898178,0.1746284812688827,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.8031920194625854,0.2380275726318359,0.1704302579164505,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62176513671875,0.6794431805610657,0.1436384320259094,0.1397583484649658,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.739251434803009,0.1848236918449401,0.8529345989227295,285.6175231933594,286.05718994140625,291.84332275390625,286.1412353515625,291.84088134765625,297.434814453125,285.6100158691406,1.0,0.4084981381893158,1.0,1.0,0.0,1.0,-2.1149747371673584,2.114971160888672,3.604464382078731e-06,1.6352702379226685,0.970680058002472,0.970680058002472,0.0,83.11455535888672,82.0,13604.220703125,-0.0,839.2284545898438,1.0,283.1867980957031,285.1795654296875,289.5418395996094,290.9115295410156,293.1499938964844,293.1499938964844,283.1499938964844,11266.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776282548904419,1.0,0.0,0.0,1.653899908065796,1.6539055109024048,1.8252059419410219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3657.147705078125,0.0,155.77618408203125,1895.4371337890625,0.0,2256.828125,0.4421139359474182,1.0,0.0,3.0,1.0,0.0
12126780,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.9911845326423644,0.4704993069171905,0.4290812611579895,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.7176288962364197,0.1770077049732208,0.1713321059942245,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.7833133339881897,0.2325937896966934,0.1660801023244857,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.6636478304862976,0.1409241408109665,0.1370254307985305,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.7224048376083374,0.1800374686717987,0.8299776911735535,285.4133605957031,286.0347900390625,291.8900146484375,286.15576171875,291.88751220703125,297.3179626464844,285.3946838378906,1.0,0.4073878824710846,1.0,1.0,0.0,1.0,-2.081094741821289,2.0810911655426025,3.491695679258555e-06,1.6094393730163574,0.9647719264030457,0.9647719264030457,0.0,87.4890365600586,82.0,13919.9345703125,-0.0,824.2593383789062,1.0,283.1789855957031,284.920166015625,289.1224365234375,290.3639221191406,293.1499938964844,293.1499938964844,283.1499938964844,10270.6328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490570545196533,1.0,0.0,0.0,1.9533418416976929,1.9533487558364868,2.545950223975524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3563.7177734375,0.0,234.82801818847656,1895.4371337890625,0.0,2017.2991943359373,0.4928280413150787,1.0,0.0,3.0,1.0,0.0
12126840,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.9767441749572754,0.4631609916687011,0.4204124808311462,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.7067017555236816,0.1746682971715927,0.1688518822193145,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.7700112462043762,0.2286176532506942,0.1628943383693695,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.6531364917755127,0.1388438493013382,0.1348861157894134,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.7098588943481445,0.1762097030878067,0.8112519979476929,285.3098449707031,286.0566711425781,291.9366760253906,286.170166015625,291.9341125488281,297.2515869140625,285.3007202148437,1.0,0.4042685627937317,1.0,1.0,0.0,1.0,-2.039194107055664,2.0391907691955566,3.3528226595080923e-06,1.57614004611969,0.9586423635482788,0.9586423635482788,0.0,90.10515594482422,70.0,13937.8779296875,-0.0,796.4686889648438,1.0,283.17584228515625,284.812255859375,288.8949279785156,290.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,12330.0205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081723213195801,1.0,0.0,0.0,2.062575101852417,2.062582969665528,2.83865716710352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3498.313720703125,0.0,280.1824951171875,1895.4371337890625,0.0,1675.8349609375,0.5274643898010254,1.0,0.0,3.0,1.0,0.0
12126900,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.971499800682068,0.4590227603912353,0.4154198467731476,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.7027236819267273,0.1730828881263733,0.1670335829257965,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.7649610042572021,0.2257741540670395,0.1605520099401474,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.6493409276008606,0.1373647004365921,0.1332364380359649,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.703957736492157,0.1732825934886932,0.796282947063446,285.1883850097656,286.0333251953125,291.9833374023437,286.1845092773437,291.9807434082031,297.2161865234375,285.1777038574219,1.0,0.4001010954380035,1.0,1.0,0.0,1.0,-2.0076003074646,2.007596969604492,3.250967665735516e-06,1.5515812635421753,0.9520140290260316,0.9520140290260316,0.0,89.92926025390625,70.0,13991.650390625,-0.0,769.0968017578125,1.0,283.1728820800781,284.6609191894531,288.8065795898437,289.85858154296875,293.1499938964844,293.1499938964844,283.1499938964844,12575.546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643164157867432,1.0,0.0,0.0,2.2805545330047607,2.2805635929107666,3.47035808090368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3477.69970703125,0.0,367.0537109375,1895.4371337890625,0.0,1341.3341064453125,0.5688965320587158,1.0,0.0,3.0,1.0,0.0
12126960,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.9733388423919678,0.4566124975681305,0.4124484360218048,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7040570378303528,0.1720861047506332,0.165745660662651,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7655019760131836,0.2237249463796615,0.1587977409362793,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.6501553654670715,0.1363716125488281,0.131999522447586,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7034953832626343,0.1710734367370605,0.7844499349594116,285.1124267578125,286.0523986816406,292.0299987792969,286.19873046875,292.0273742675781,297.1956787109375,285.10479736328125,1.0,0.3952917754650116,1.0,1.0,0.0,1.0,-1.98467218875885,1.984668970108032,3.1777535696164705e-06,1.5335098505020142,0.9449204206466676,0.9449204206466676,0.0,87.70003509521484,58.0,13994.5322265625,-0.0,742.3953247070312,1.0,283.1712341308594,284.57049560546875,288.8046569824219,289.8070983886719,293.1499938964844,293.1499938964844,283.1499938964844,14269.5087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235414743423462,1.0,0.0,0.0,2.4151554107666016,2.415165662765503,3.892095890023484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3474.57421875,0.0,436.77740478515625,1895.4371337890625,0.0,1067.581298828125,0.6034097671508789,1.0,0.0,3.0,1.0,0.0
12127020,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9799176454544068,0.4552842974662781,0.4106770157814026,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7093169093132019,0.1715822964906692,0.1649131029844284,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7701250910758972,0.2222887724637985,0.1574935764074325,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.6544448733329773,0.1357999742031097,0.1311352998018264,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7070993781089783,0.1694631725549698,0.7753046154975891,285.05731201171875,286.02813720703125,292.07666015625,286.2128601074219,292.07403564453125,297.1842041015625,285.0516967773437,1.0,0.3900637328624725,1.0,1.0,0.0,1.0,-1.967950463294983,1.9679473638534544,3.124898967143963e-06,1.5203027725219729,0.9381292462348938,0.9381292462348938,0.0,84.12992858886719,58.0,14062.458984375,-0.0,716.7424926757812,1.0,283.1700439453125,284.5027770996094,288.8580017089844,289.8313903808594,293.1499938964844,293.1499938964844,283.1499938964844,15999.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896747708320618,1.0,0.0,0.0,2.542492628097534,2.542504072189331,4.31333063488637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3490.105224609375,0.0,510.5398864746094,1895.4371337890625,0.0,872.932373046875,0.6319261789321899,1.0,0.0,3.0,1.0,0.0
12127080,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9895869493484496,0.4546437561511993,0.4096478521823883,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7174768447875977,0.1714802235364914,0.1644610315561294,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7782707214355469,0.2213162034749984,0.1565328687429428,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.661865770816803,0.1355815678834915,0.1305958479642868,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7139515280723572,0.1683364063501358,0.7683867812156677,285.01959228515625,286.0444030761719,292.1233215332031,286.2268981933594,292.12066650390625,297.1785583496094,285.0155334472656,1.0,0.3845845758914947,1.0,1.0,0.0,1.0,-1.956056475639344,1.956053376197815,3.08756443700986e-06,1.5108813047409058,0.93088561296463,0.93088561296463,0.0,79.6461410522461,46.0,14110.9248046875,-0.0,692.2587280273438,1.0,283.1692199707031,284.45489501953125,288.9420471191406,289.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17478.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645217299461365,1.0,0.0,0.0,2.637736797332764,2.637749195098877,4.642546400646097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3512.76513671875,0.0,571.4855346679688,1895.4371337890625,0.0,749.838623046875,0.6578595042228699,1.0,0.0,3.0,1.0,0.0
12127140,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.4544781446456909,0.4078278839588165,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.727553129196167,0.1717021018266677,0.1643337309360504,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.789232611656189,0.2206915616989135,0.1558414250612259,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6719468235969543,0.135652557015419,0.13034188747406,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7228325605392456,0.1675930470228195,0.7633249759674072,284.9893493652344,286.0191955566406,292.1700134277344,286.2408142089844,292.1673278808594,297.1768798828125,284.9861755371094,1.0,0.3789184391498565,1.0,1.0,0.0,1.0,-1.9465041160583496,1.9465010166168213,3.0579653866880108e-06,1.5034539699554443,0.9239656925201416,0.9239656925201416,0.0,74.71977233886719,46.0,14187.6201171875,-0.0,668.4014892578125,1.0,283.1684875488281,284.41424560546875,289.0389404296875,289.9953308105469,293.1499938964844,293.1499938964844,283.1499938964844,19053.455078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484434366226196,1.0,0.0,0.0,2.73349666595459,2.7335097789764404,4.985749342267809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3540.714599609375,0.0,637.5971069335938,1895.4371337890625,0.0,680.1370849609375,0.678756058216095,1.0,0.0,3.0,1.0,0.0
12127200,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.4558725357055664,0.3939060866832733,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7358601689338684,0.1721549779176712,0.1645183116197586,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7981610894203186,0.220301553606987,0.1553893983364105,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.6805403828620911,0.1359315812587738,0.1303727924823761,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7298624515533447,0.1671259403228759,0.7599755525588989,284.9653625488281,286.0326538085937,292.2166748046875,286.2546691894531,292.2139587402344,297.1834411621094,284.9621276855469,1.0,0.3726121783256531,1.0,1.0,0.0,1.0,-1.9254950284957888,1.9254920482635496,2.993310772581026e-06,1.4870342016220093,0.916606307029724,0.916606307029724,0.0,70.79515075683594,34.0,14171.681640625,-0.0,639.3614501953125,1.0,283.16802978515625,284.3827819824219,289.1327819824219,290.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,20268.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403284430503845,1.0,0.0,0.0,2.799067258834839,2.799081325531006,5.22781306244724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3564.658203125,0.0,686.253662109375,1895.4371337890625,0.0,647.425537109375,0.6978824138641357,1.0,0.0,3.0,1.0,0.0
12127260,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.4594451487064361,0.3778236508369446,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.746051013469696,0.1728033274412155,0.1648945212364196,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8090185523033142,0.2200984209775924,0.1550769954919815,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6911062002182007,0.1363929808139801,0.1305783689022064,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7386493682861328,0.1668946146965026,0.7577252984046936,284.9393005371094,286.00653076171875,292.2633361816406,286.2684020996094,292.2605895996094,297.2039794921875,284.9362487792969,1.0,0.3659060001373291,1.0,1.0,0.0,1.0,-1.9038039445877075,1.9038010835647583,2.927232571892091e-06,1.4699764251708984,0.9094915390014648,0.9094915390014648,0.0,66.5810317993164,34.0,14142.8994140625,-0.0,609.4601440429688,1.0,283.16754150390625,284.349609375,289.2132568359375,290.1800231933594,293.1499938964844,293.1499938964844,283.1499938964844,21666.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382911562919617,1.0,0.0,0.0,2.8701303005218506,2.870144844055176,5.49663013771351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3584.64501953125,0.0,741.9550170898438,1895.4371337890625,0.0,639.4625244140625,0.7126942873001099,1.0,0.0,3.0,1.0,0.0
12127320,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.4647752046585083,0.3600039184093475,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.758546769618988,0.1736103147268295,0.1654278188943863,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8212797045707703,0.220043271780014,0.154873251914978,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7037355303764343,0.1370058059692382,0.1309318244457245,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7495765686035156,0.1668738573789596,0.756416916847229,284.9199523925781,286.0172119140625,292.3099975585937,286.2820129394531,292.3072204589844,297.2308349609375,284.9176330566406,1.0,0.3588475286960602,1.0,1.0,0.0,1.0,-1.8816547393798828,1.8816518783569336,2.8606114028661977e-06,1.4525436162948608,0.9019965529441832,0.9019965529441832,0.0,62.144649505615234,37.0,14095.283203125,-0.0,579.139892578125,1.0,283.167236328125,284.3262939453125,289.27459716796875,290.2489929199219,293.1499938964844,293.1499938964844,283.1499938964844,22702.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400737524032593,1.0,0.0,0.0,2.914470672607422,2.9144859313964844,5.667776576956385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3598.36474609375,0.0,779.0362548828125,1895.4371337890625,0.0,646.4248046875,0.7267494201660156,1.0,0.0,3.0,1.0,0.0
12127380,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.4712038040161133,0.3455253839492798,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7700545787811279,0.1745609492063522,0.1661385297775268,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8316998481750488,0.2201224863529205,0.1547936648130417,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7147147059440613,0.1377588957548141,0.131457582116127,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7595657110214233,0.1670735031366348,0.7562457919120789,284.9028625488281,285.9901428222656,292.3566589355469,286.2955627441406,292.3538818359375,297.26275634765625,284.9012145996094,1.0,0.3538066446781158,1.0,1.0,0.0,1.0,-1.8654407262802124,1.8654379844665527,2.81216830444464e-06,1.4396106004714966,0.894845187664032,0.894845187664032,0.0,58.72190856933594,37.0,14083.83984375,-0.0,556.8053588867188,1.0,283.1669616699219,284.3045959472656,289.3175964355469,290.3003234863281,293.1499938964844,293.1499938964844,283.1499938964844,23923.029296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438838005065918,1.0,0.0,0.0,2.9649887084960938,2.9650046825408936,5.865964567419724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3608.85693359375,0.0,822.8440551757812,1895.4371337890625,0.0,661.56005859375,0.7368218898773193,1.0,0.0,3.0,1.0,0.0
12127440,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.4778977334499359,0.3332306444644928,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7809253931045532,0.1756309568881988,0.1669945120811462,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8412267565727234,0.2203139811754226,0.1548154205083847,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7241446375846863,0.1386293172836303,0.1321267783641815,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7690495252609253,0.1674617379903793,0.7570968866348267,284.8944091796875,285.9979858398437,292.4033203125,286.3089904785156,292.4005126953125,297.296875,284.8936767578125,1.0,0.3497087657451629,1.0,1.0,0.0,1.0,-1.853551983833313,1.853549242019653,2.776982910290826e-06,1.4301482439041138,0.8874386548995972,0.8874386548995972,0.0,55.96224212646485,40.0,14086.2490234375,-0.0,539.8662109375,1.0,283.1667785644531,284.293212890625,289.3451538085937,290.33502197265625,293.1499938964844,293.1499938964844,283.1499938964844,24790.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482855439186096,1.0,0.0,0.0,2.992158889770508,2.9921751022338867,5.973964789518504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3615.6689453125,0.0,848.291748046875,1895.4371337890625,0.0,679.4853515625,0.7408116459846497,1.0,0.0,3.0,1.0,0.0
12127500,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4846535623073578,0.3225536048412323,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7912677526473999,0.1768151819705963,0.1679762303829193,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8502018451690674,0.2206129878759384,0.1549251228570938,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.73280930519104,0.1396067142486572,0.132917508482933,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.778155505657196,0.1680135875940323,0.758812665939331,284.8958435058594,285.9700012207031,292.45001220703125,286.32232666015625,292.4471740722656,297.3310852050781,284.896240234375,1.0,0.3464750647544861,1.0,1.0,0.0,1.0,-1.845047235488892,1.8450443744659424,2.7519297418621136e-06,1.4233484268188477,0.8805665373802185,0.8805665373802185,0.0,53.68277359008789,40.0,14090.9580078125,-0.0,526.9135131835938,1.0,283.1667785644531,284.2944030761719,289.3610534667969,290.35601806640625,293.1499938964844,293.1499938964844,283.1499938964844,25165.607421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552358090877533,1.0,0.0,0.0,2.986342668533325,2.986358880996704,5.950761874373711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3619.3212890625,0.0,846.240478515625,1895.4371337890625,0.0,696.4976806640625,0.7423708438873291,1.0,0.0,3.0,1.0,0.0
12127560,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.4913560152053833,0.3133957982063293,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8009245991706848,0.1781088560819625,0.1690798997879028,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8585582375526428,0.2210146784782409,0.1551202088594436,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7409420609474182,0.1406836062669754,0.1338216960430145,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7867236733436584,0.168707326054573,0.76129150390625,284.900634765625,285.9750671386719,292.4966735839844,286.3355407714844,292.49383544921875,297.3644104003906,284.9014587402344,1.0,0.344035804271698,1.0,1.0,0.0,1.0,-1.8396685123443604,1.839665770530701,2.736105670919642e-06,1.4190119504928589,0.8735179901123047,0.8735179901123047,0.0,51.8271598815918,43.0,14121.2783203125,-0.0,517.4832763671875,1.0,283.1667785644531,284.2975769042969,289.3704833984375,290.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,25557.888671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556723475456238,1.0,0.0,0.0,2.9829657077789307,2.9829821586608887,5.937312153037055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3622.741455078125,0.0,846.11962890625,1895.4371337890625,0.0,710.6517333984375,0.7390281558036804,1.0,0.0,3.0,1.0,0.0
12127620,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.4979609251022339,0.3055377900600433,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8097964525222778,0.1794950366020202,0.1702857762575149,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8662975430488586,0.2215032130479812,0.1553862988948822,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7486609816551208,0.1418433338403701,0.1348194330930709,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7947049140930176,0.1695113331079483,0.7643641233444214,284.9127502441406,285.9461364746094,292.5433349609375,286.34869384765625,292.5404968261719,297.3964233398437,284.9143981933594,1.0,0.3422591090202331,1.0,1.0,0.0,1.0,-1.8368847370147705,1.8368819952011108,2.727877017605352e-06,1.416723370552063,0.8670351505279541,0.8670351505279541,0.0,50.31767272949219,43.0,14152.744140625,-0.0,510.9061584472656,1.0,283.1669311523437,284.3105163574219,289.3764953613281,290.3785400390625,293.1499938964844,293.1499938964844,283.1499938964844,25535.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581133365631104,1.0,0.0,0.0,2.9531939029693604,2.95321011543274,5.819387638439366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3624.98095703125,0.0,823.9722290039062,1895.4371337890625,0.0,721.2565307617188,0.7348657250404358,1.0,0.0,3.0,1.0,0.0
12127680,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.504443347454071,0.2989237010478973,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8175273537635803,0.1809688806533813,0.171589583158493,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8733134269714355,0.2220745831727981,0.1557212173938751,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7559126615524292,0.1430806517601013,0.1359054446220398,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.801983654499054,0.1704113036394119,0.7679613828659058,284.9257507324219,285.9483947753906,292.5899963378906,286.3616943359375,292.587158203125,297.4267578125,284.9276428222656,1.0,0.341100662946701,1.0,1.0,0.0,1.0,-1.836531043052673,1.8365283012390137,2.7267265068076085e-06,1.416354417800903,0.8604279160499573,0.8604279160499573,0.0,49.12206268310547,61.0,14204.0400390625,-0.0,506.9337158203125,1.0,283.1670227050781,284.3226013183594,289.3824462890625,290.3874206542969,293.1499938964844,293.1499938964844,283.1499938964844,25633.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559826135635376,1.0,0.0,0.0,2.93256950378418,2.9325854778289795,5.738389177167846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3628.484130859375,0.0,809.5588989257812,1895.4371337890625,0.0,728.7899780273438,0.7272290587425232,1.0,0.0,3.0,1.0,0.0
12127740,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.5104331374168396,0.2988410294055938,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8197398781776428,0.1825327575206756,0.1730212420225143,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8742007613182068,0.2227323502302169,0.1561471223831176,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7581626176834106,0.1443980783224105,0.1371103376150131,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.803566575050354,0.1713994890451431,0.7721831798553467,284.9478454589844,285.9185485839844,292.6366577148437,286.3746337890625,292.63385009765625,297.4537048339844,284.9512634277344,1.0,0.3428643941879272,1.0,1.0,0.0,1.0,-1.8451632261276243,1.8451604843139648,2.7515425244928338e-06,1.422906517982483,0.8544696569442749,0.8544696569442749,0.0,49.30354309082031,61.0,14301.6923828125,-0.0,513.240966796875,1.0,283.1672668457031,284.34698486328125,289.38916015625,290.3965148925781,293.1499938964844,293.1499938964844,283.1499938964844,25336.48828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609537959098816,1.0,0.0,0.0,2.888024091720581,2.8880398273468018,5.565382252825657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3633.289794921875,0.0,776.0404052734375,1895.4371337890625,0.0,733.7916259765625,0.7196710109710693,1.0,0.0,3.0,1.0,0.0
12127800,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9990000128746032,0.51528400182724,0.3037525415420532,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8178367614746094,0.1841771453619003,0.1745705306529998,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.870371401309967,0.2234699875116348,0.1566586792469024,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7564865350723267,0.1457853466272354,0.1384229660034179,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8007646799087524,0.1724453419446945,0.776910662651062,284.97344970703125,285.9179992675781,292.6833190917969,286.387451171875,292.6805419921875,297.4725646972656,284.9773254394531,1.0,0.3463777899742126,1.0,1.0,0.0,1.0,-1.8607807159423828,1.8607779741287231,2.7971543659077724e-06,1.4350358247756958,0.8485304117202759,0.8485304117202759,0.0,50.54647445678711,79.0,14447.3701171875,-0.0,527.6782836914062,1.0,283.1674499511719,284.3713073730469,289.3997802734375,290.41265869140625,293.1499938964844,293.1499938964844,283.1499938964844,25233.587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620405673980713,1.0,0.0,0.0,2.8576080799102783,2.857623338699341,5.448772526506218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3641.64990234375,0.0,754.2852783203125,1895.4371337890625,0.0,738.6436767578125,0.7095760703086853,1.0,0.0,3.0,1.0,0.0
