time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127860,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.5189141631126404,0.3127020895481109,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8127291798591614,0.1858938485383987,0.1762200444936752,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8630504608154297,0.2242814153432846,0.1572441011667251,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7518556118011475,0.1472340673208236,0.1398260593414306,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7945929169654846,0.1735204607248306,0.7819660902023315,285.00927734375,285.88720703125,292.7300109863281,286.4001770019531,292.72723388671875,297.4824523925781,285.0141906738281,1.0,0.3514555394649505,1.0,1.0,0.0,1.0,-1.881959080696106,1.8819562196731567,2.859783080566558e-06,1.4515377283096311,0.8433395624160767,0.8433395624160767,0.0,52.685150146484375,79.0,14628.1611328125,-0.0,549.062744140625,1.0,283.1677551269531,284.4082336425781,289.4135437011719,290.4328918457031,293.1499938964844,293.1499938964844,283.1499938964844,24750.5625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634005069732666,1.0,0.0,0.0,2.8052659034729004,2.8052806854248047,5.2509926717903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3651.97802734375,0.0,716.0808715820312,1895.4371337890625,0.0,744.7595825195312,0.7001656889915466,1.0,0.0,3.0,1.0,0.0
12127920,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9990000128746032,0.5213252902030945,0.3251327276229858,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8048951029777527,0.1876762211322784,0.1779642850160598,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8532496690750122,0.2251614034175872,0.1579014509916305,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7450764179229736,0.1487378776073455,0.1413135081529617,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7858510613441467,0.1746055334806442,0.787247896194458,285.04541015625,285.8838806152344,292.77667236328125,286.41278076171875,292.77392578125,297.4836120605469,285.0504455566406,1.0,0.3578985929489136,1.0,1.0,0.0,1.0,-1.9078928232192995,1.9078898429870603,2.937582166850916e-06,1.4717530012130735,0.8382363319396973,0.8382363319396973,0.0,55.66139602661133,97.0,14834.5830078125,-0.0,577.0147705078125,1.0,283.1679992675781,284.4420166015625,289.4312744140625,290.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,24506.951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654752254486084,1.0,0.0,0.0,2.7699084281921387,2.7699227333068848,5.119459842717333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3665.0107421875,0.0,691.4812622070312,1895.4371337890625,0.0,754.1844482421875,0.6887614130973816,1.0,0.0,3.0,1.0,0.0
12127980,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9990000128746032,0.5225620865821838,0.340507447719574,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7950283288955688,0.1895178705453872,0.1797925233840942,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8419427275657654,0.2261043936014175,0.1586226373910904,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.736915647983551,0.150290697813034,0.1428755819797516,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7753801941871643,0.1756882071495056,0.7926650047302246,285.0909729003906,285.8521423339844,292.8233337402344,286.42529296875,292.8206481933594,297.47674560546875,285.09698486328125,1.0,0.3655193746089935,1.0,1.0,0.0,1.0,-1.9377923011779783,1.93778932094574,3.0288658763311105e-06,1.4951280355453491,0.8339307904243469,0.8339307904243469,0.0,59.43187713623047,97.0,15071.5078125,-0.0,611.234375,1.0,283.1683654785156,284.48828125,289.45050048828125,290.4906921386719,293.1499938964844,293.1499938964844,283.1499938964844,23899.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683213472366333,1.0,0.0,0.0,2.714104175567627,2.714118003845215,4.91525838697271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3679.200439453125,0.0,652.5857543945312,1895.4371337890625,0.0,767.3018188476562,0.6785061359405518,1.0,0.0,3.0,1.0,0.0
12128040,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.522696316242218,0.3582834303379059,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.7841110229492188,0.1914151459932327,0.1817019581794738,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.82992023229599,0.227107748389244,0.1594071984291076,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.7279825210571289,0.1518890112638473,0.1445089876651764,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.7640252709388733,0.1767648011445999,0.7981894016265869,285.1360778808594,285.84600830078125,292.8699951171875,286.4377136230469,292.8673400878906,297.4630432128906,285.1419982910156,1.0,0.3741399347782135,1.0,1.0,0.0,1.0,-1.970965385437012,1.970962285995484,3.132086476398399e-06,1.521122694015503,0.829795241355896,0.829795241355896,0.0,63.949928283691406,100.0,15323.62109375,-0.0,651.4710083007812,1.0,283.16864013671875,284.5306396484375,289.4714050292969,290.5257263183594,293.1499938964844,293.1499938964844,283.1499938964844,23533.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721063613891602,1.0,0.0,0.0,2.6757466793060303,2.675760269165039,4.777309072778735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3695.39404296875,0.0,626.9776000976562,1895.4371337890625,0.0,785.0883178710938,0.6664872765541077,1.0,0.0,3.0,1.0,0.0
12128100,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.9990000128746032,0.5221320390701294,0.3730363249778747,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.7761983871459961,0.1933523416519165,0.1836366951465606,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.820853054523468,0.2281556576490402,0.1602134257555008,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.7214593887329102,0.1535175591707229,0.1461586505174636,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.7556235790252686,0.1778252869844436,0.8035677075386047,285.1861877441406,285.8133239746094,292.9166564941406,286.45001220703125,292.9140625,297.4451904296875,285.19219970703125,1.0,0.3812853991985321,1.0,1.0,0.0,1.0,-2.000422477722168,2.00041937828064,3.22558184961963e-06,1.544350028038025,0.8264415860176086,0.8264415860176086,0.0,67.90992736816406,100.0,15556.830078125,-0.0,688.072509765625,1.0,283.16900634765625,284.5801696777344,289.4915771484375,290.559814453125,293.1499938964844,293.1499938964844,283.1499938964844,22861.53125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766700506210327,1.0,0.0,0.0,2.620324850082397,2.620337963104248,4.581457062613481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3709.943115234375,0.0,590.3910522460938,1895.4371337890625,0.0,807.0608520507812,0.6560706496238708,1.0,0.0,3.0,1.0,0.0
12128160,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.9990000128746032,0.5215051770210266,0.3859554231166839,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.770083487033844,0.1953313201665878,0.1855993270874023,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.813378095626831,0.2292485684156417,0.1610434800386428,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7162742018699646,0.1551792025566101,0.1478271782398224,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.7489607334136963,0.1788889616727829,0.808862566947937,285.2299194335937,285.8044128417969,292.9633483886719,286.46221923828125,292.96075439453125,297.4283447265625,285.23504638671875,1.0,0.3879605829715729,1.0,1.0,0.0,1.0,-2.027655601501465,2.0276525020599365,3.313226898171706e-06,1.5657325983047483,0.8232274651527405,0.8232274651527405,0.0,71.53025817871094,103.0,15766.34375,-0.0,722.656982421875,1.0,283.1692810058594,284.6205139160156,289.51043701171875,290.5939636230469,293.1499938964844,293.1499938964844,283.1499938964844,22465.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818411111831665,1.0,0.0,0.0,2.5841991901397705,2.584212064743042,4.456001363450923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3724.089111328125,0.0,567.5281372070312,1895.4371337890625,0.0,832.66796875,0.6442234516143799,1.0,0.0,3.0,1.0,0.0
12128220,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.9990000128746032,0.5209323167800903,0.3976323008537292,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.7651704549789429,0.197351336479187,0.1875909864902496,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8068378567695618,0.2303843200206756,0.1618961989879608,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.7119400501251221,0.1568738669157028,0.1495174467563629,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.7434565424919128,0.1799719780683517,0.8141639828681946,285.2791748046875,285.77081298828125,293.010009765625,286.47430419921875,293.0074768066406,297.4135437011719,285.28485107421875,1.0,0.3942048251628876,1.0,1.0,0.0,1.0,-2.0534937381744385,2.053490161895752,3.397554792172741e-06,1.5860118865966797,0.8207759261131287,0.8207759261131287,0.0,74.93041229248047,103.0,15966.9775390625,-0.0,756.1371459960938,1.0,283.169677734375,284.670654296875,289.52569580078125,290.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,21744.078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871677398681641,1.0,0.0,0.0,2.529570817947388,2.529582977294922,4.269598150585807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3736.261474609375,0.0,533.4219360351562,1895.4371337890625,0.0,859.8507690429688,0.6340615749359131,1.0,0.0,3.0,1.0,0.0
12128280,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.9990000128746032,0.5204763412475586,0.4081676602363586,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.7612737417221069,0.1994164884090423,0.1896177977323532,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.8011441826820374,0.2315668612718582,0.1627766638994217,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.7083526253700256,0.1586050689220428,0.1512345969676971,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215637207031,0.7389236688613892,0.1810890287160873,0.8195578455924988,285.3231201171875,285.7590637207031,293.0566711425781,286.4862976074219,293.0541687011719,297.401123046875,285.328125,1.0,0.4000655114650726,1.0,1.0,0.0,1.0,-2.0781795978546143,2.078176021575928,3.479190809230204e-06,1.605380892753601,0.8185015916824341,0.8185015916824341,0.0,78.1138916015625,106.0,16166.2666015625,-0.0,788.61474609375,1.0,283.16998291015625,284.7120361328125,289.5390014648437,290.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,21295.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925127267837524,1.0,0.0,0.0,2.4941630363464355,2.4941751956939697,4.150907386701874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3748.468017578125,0.0,512.1328735351562,1895.4371337890625,0.0,887.9664916992188,0.6224880814552307,1.0,0.0,3.0,1.0,0.0
12128340,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.9990000128746032,0.5201635956764221,0.4176902174949646,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.7582128047943115,0.2015270441770553,0.1916779577732086,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.7963455319404602,0.232795238494873,0.1636820584535598,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.7054709792137146,0.1603730767965316,0.1529774665832519,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.7351857423782349,0.1822468489408493,0.8250764608383179,285.3721923828125,285.7245483398437,293.10333251953125,286.4981689453125,293.1008605957031,297.3910522460937,285.37774658203125,1.0,0.4055894911289215,1.0,1.0,0.0,1.0,-2.101900339126587,2.1018967628479004,3.558617208909709e-06,1.623987078666687,0.8169862627983093,0.8169862627983093,0.0,81.09501647949219,106.0,16346.7041015625,-0.0,820.20654296875,1.0,283.1703796386719,284.7620849609375,289.5494689941406,290.6714172363281,293.1499938964844,293.1499938964844,283.1499938964844,20559.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597590446472168,1.0,0.0,0.0,2.4422428607940674,2.4422543048858643,3.97988969780272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3758.500244140625,0.0,481.5155334472656,1895.4371337890625,0.0,915.4718627929688,0.6127509474754333,1.0,0.0,3.0,1.0,0.0
12128400,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.9990000128746032,0.5200100541114807,0.4263025522232055,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.7558606266975403,0.203685775399208,0.1937772184610366,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.7923335433006287,0.2340717911720276,0.164616972208023,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.7032647728919983,0.1621802300214767,0.154750794172287,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.732120931148529,0.1834519803524017,0.8307681679725647,285.4165344238281,285.7099914550781,293.1499938964844,286.50994873046875,293.1475524902344,297.3833923339844,285.4215087890625,1.0,0.4108222126960754,1.0,1.0,0.0,1.0,-2.124854803085327,2.124850988388061,3.636392875705496e-06,1.64198637008667,0.8156863451004028,0.8156863451004028,0.0,83.88697052001953,94.0,16534.72265625,-0.0,851.0590209960938,1.0,283.1706848144531,284.8043518066406,289.5591125488281,290.69342041015625,293.1499938964844,293.1499938964844,283.1499938964844,20079.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024037003517151,1.0,0.0,0.0,2.408630609512329,2.408642053604126,3.871094804708264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3769.52294921875,0.0,462.3130187988281,1895.4371337890625,0.0,942.2672729492188,0.6046324968338013,1.0,0.0,3.0,1.0,0.0
12128460,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.9990000128746032,0.5202094316482544,0.4294767677783966,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.7566282153129578,0.2057830840349197,0.195829153060913,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.7917975187301636,0.2352848500013351,0.1655160039663314,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.7041642069816589,0.1639174371957779,0.1564687341451645,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.7319293022155762,0.1846014410257339,0.8362434506416321,285.455810546875,285.67352294921875,293.197998046875,286.522705078125,293.1954345703125,297.3749694824219,285.4599609375,1.0,0.4135235249996185,1.0,1.0,0.0,1.0,-2.1408653259277344,2.140861749649048,3.691502115543699e-06,1.6547390222549438,0.8149968385696411,0.8149968385696411,0.0,85.14900970458984,94.0,16701.109375,-0.0,870.4312133789062,1.0,283.17095947265625,284.8412170410156,289.568603515625,290.7140197753906,293.1499938964844,293.1499938964844,283.1499938964844,19691.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068443655967712,1.0,0.0,0.0,2.380458354949951,2.38046932220459,3.781068471653272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3779.37109375,0.0,446.6643676757813,1895.4371337890625,0.0,967.5770263671876,0.5979812145233154,1.0,0.0,3.0,1.0,0.0
12128520,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.9990000128746032,0.5211938619613647,0.4290924370288849,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.7592613697052002,0.207751527428627,0.1977420002222061,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.7933458685874939,0.2363692075014114,0.1663117259740829,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.7068659663200378,0.1655154526233673,0.1580386012792587,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864501953125,0.7334410548210144,0.1856344044208526,0.8411040306091309,285.4875183105469,285.65313720703125,293.24853515625,286.5373840332031,293.2458801269531,297.3713073730469,285.4908752441406,1.0,0.4148606657981872,1.0,1.0,0.0,1.0,-2.151387453079224,2.151383876800537,3.72799149772618e-06,1.6631370782852173,0.8144761919975281,0.8144761919975281,0.0,85.35448455810547,82.0,16825.646484375,-0.0,881.0173950195312,1.0,283.171142578125,284.8702392578125,289.5782775878906,290.7331237792969,293.1499938964844,293.1499938964844,283.1499938964844,19366.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106933355331421,1.0,0.0,0.0,2.359440326690674,2.3594510555267334,3.714593788117782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3787.84716796875,0.0,435.0399475097656,1895.4371337890625,0.0,989.9588012695312,0.5927900075912476,1.0,0.0,3.0,1.0,0.0
12128580,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.9990000128746032,0.5230472087860107,0.4259530901908874,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.7633576393127441,0.2096248865127563,0.1995222419500351,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.7964937686920166,0.2373611032962799,0.1670105904340744,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143127441406,0.710884690284729,0.1670061200857162,0.1594650745391845,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.7362614274024963,0.1865809261798858,0.8453829288482666,285.5155334472656,285.6117553710937,293.3016052246094,286.5539855957031,293.2987976074219,297.3735046386719,285.5183410644531,1.0,0.4149760007858276,1.0,1.0,0.0,1.0,-2.157453775405884,2.157449960708618,3.749239795070025e-06,1.6680538654327393,0.8145338296890259,0.8145338296890259,0.0,84.73739624023438,82.0,16940.033203125,-0.0,884.4569702148438,1.0,283.1713256835937,284.8960266113281,289.5884704589844,290.75067138671875,293.1499938964844,293.1499938964844,283.1499938964844,19093.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138206124305725,1.0,0.0,0.0,2.341618299484253,2.3416287899017334,3.658689422536554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3795.888427734375,0.0,425.3457336425781,1895.4371337890625,0.0,1008.4440307617188,0.5885425209999084,1.0,0.0,3.0,1.0,0.0
12128640,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.9990000128746032,0.525786817073822,0.4204019010066986,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.7688538432121277,0.2114312201738357,0.2012039870023727,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8011167049407959,0.2382890284061432,0.1676388680934906,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.7159291505813599,0.1684168130159378,0.160781055688858,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.7403132915496826,0.1874663233757019,0.8492259979248047,285.5388488769531,285.5843505859375,293.3570556640625,286.5723876953125,293.3541259765625,297.3813781738281,285.5411682128906,1.0,0.4140515625476837,1.0,1.0,0.0,1.0,-2.159762382507324,2.1597585678100586,3.7575134683720535e-06,1.6700279712677002,0.8147913813591003,0.8147913813591003,0.0,83.41686248779297,85.0,17034.158203125,-0.0,881.77490234375,1.0,283.17144775390625,284.9169006347656,289.6000671386719,290.768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18851.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162473559379578,1.0,0.0,0.0,2.3282675743103027,2.328278064727783,3.617088566443272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3803.510986328125,0.0,417.9932861328125,1895.4371337890625,0.0,1022.9711303710938,0.5852603316307068,1.0,0.0,3.0,1.0,0.0
12128700,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.9990000128746032,0.5291059017181396,0.4174776971340179,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.7727907299995422,0.213198646903038,0.202860027551651,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8040351867675781,0.2391802966594696,0.1682500839233398,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597229003906,0.7193515300750732,0.1697751432657241,0.162058874964714,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.7429568767547607,0.188317522406578,0.8529720306396484,285.5607604980469,285.53814697265625,293.4148254394531,286.5924987792969,293.4117736816406,297.3931579589844,285.5634460449219,1.0,0.4144860506057739,1.0,1.0,0.0,1.0,-2.16499924659729,2.1649954319000244,3.775631057578721e-06,1.674091100692749,0.8156231045722961,0.8156231045722961,0.0,82.8388442993164,85.0,17154.34375,-0.0,884.5895385742188,1.0,283.17156982421875,284.9366455078125,289.6137390136719,290.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18648.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180380582809448,1.0,0.0,0.0,2.317810773849488,2.317821264266968,3.5846713331011415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3812.058837890625,0.0,412.2232666015625,1895.4371337890625,0.0,1033.7919921875,0.5827247500419617,1.0,0.0,3.0,1.0,0.0
12128760,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.9990000128746032,0.5324166417121887,0.4160292148590088,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.775810718536377,0.2149377316236496,0.2044996172189712,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8059719800949097,0.2400458008050918,0.1688508838415146,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7218788862228394,0.1710897386074066,0.1633063405752182,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.7447801232337952,0.1891411393880844,0.8566531538963318,285.58380126953125,285.503662109375,293.47479248046875,286.6142883300781,293.4716796875,297.4044494628906,285.58642578125,1.0,0.4152792692184448,1.0,1.0,0.0,1.0,-2.171868324279785,2.1718645095825195,3.799566002271604e-06,1.679480791091919,0.8167999386787415,0.8167999386787415,0.0,82.6781234741211,88.0,17290.611328125,-0.0,890.5032348632812,1.0,283.171630859375,284.9561462402344,289.6309509277344,290.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18459.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619438648223877,1.0,0.0,0.0,2.311189889907837,2.3112001419067383,3.564220776297589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3822.62646484375,0.0,408.3126831054688,1895.4371337890625,0.0,1042.315185546875,0.5809941291809082,1.0,0.0,3.0,1.0,0.0
12128820,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.9990000128746032,0.5355991721153259,0.4154617488384247,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.7782616019248962,0.2166579216718673,0.2061258852481842,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.8073005080223083,0.2408940941095352,0.1694433689117431,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.7238646745681763,0.1723712533712387,0.1645267456769943,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.7460939884185791,0.1899431347846985,0.8602656126022339,285.6065979003906,285.4527282714844,293.53692626953125,286.6376647949219,293.53369140625,297.41339111328125,285.6092224121094,1.0,0.4163856208324432,1.0,1.0,0.0,1.0,-2.1796553134918213,2.179651498794556,3.826725787803298e-06,1.6855474710464478,0.8185871839523315,0.8185871839523315,0.0,82.76101684570312,88.0,17440.5546875,-0.0,898.229248046875,1.0,283.17169189453125,284.9748840332031,289.65203857421875,290.8381042480469,293.1499938964844,293.1499938964844,283.1499938964844,18298.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620734453201294,1.0,0.0,0.0,2.3072216510772705,2.307231903076172,3.551992051598063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3834.750732421875,0.0,405.7512512207031,1895.4371337890625,0.0,1050.2471923828125,0.5798922777175903,1.0,0.0,3.0,1.0,0.0
12128880,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.9990000128746032,0.5386149883270264,0.4156029224395752,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.7802478671073914,0.2183664739131927,0.2077450603246688,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.8081463575363159,0.2417314499616623,0.1700314432382583,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.7254229784011841,0.1736283749341964,0.1657276898622512,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.7469934225082397,0.1907303929328918,0.863832414150238,285.6291198730469,285.4111022949219,293.60107421875,286.6625061035156,293.5977478027344,297.4197998046875,285.6317138671875,1.0,0.4177460074424743,1.0,1.0,0.0,1.0,-2.188201904296875,2.1881980895996094,3.856584044115152e-06,1.692163586616516,0.8207233548164368,0.8207233548164368,0.0,83.03974151611328,91.0,17601.646484375,-0.0,907.4634399414062,1.0,283.1717224121094,284.99267578125,289.676513671875,290.87017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18142.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221177577972412,1.0,0.0,0.0,2.3060848712921143,2.306095123291016,3.548493054950086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3848.330810546875,0.0,404.49908447265625,1895.4371337890625,0.0,1058.7635498046875,0.5794103145599365,1.0,0.0,3.0,1.0,0.0
12128940,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.9990000128746032,0.5414453148841858,0.4163998961448669,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.7818008661270142,0.2200664281845092,0.2093600928783416,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.808556318283081,0.2425601929426193,0.1706168353557586,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.7265916466712952,0.1748640090227127,0.1669120490550995,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.7475060820579529,0.1915023475885391,0.8673591613769531,285.6513977050781,285.3555603027344,293.6672058105469,286.68878173828125,293.6637878417969,297.4248046875,285.6539306640625,1.0,0.4193416237831116,1.0,1.0,0.0,1.0,-2.1974592208862305,2.197455406188965,3.889004801749252e-06,1.6992945671081543,0.8234791159629822,0.8234791159629822,0.0,83.50044250488281,91.0,17774.029296875,-0.0,918.1312866210938,1.0,283.17169189453125,285.0096740722656,289.7041015625,290.9063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18005.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237110495567322,1.0,0.0,0.0,2.307344675064087,2.3073549270629883,3.55237091298477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3863.244140625,0.0,404.4210205078125,1895.4371337890625,0.0,1068.635009765625,0.5794838070869446,1.0,0.0,3.0,1.0,0.0
12129000,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.9990000128746032,0.5440903306007385,0.4177360236644745,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.7829977869987488,0.2217621356248855,0.2109745591878891,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730651855469,0.8086155652999878,0.2433855980634689,0.171202003955841,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.727444052696228,0.1760845780372619,0.1680847108364105,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.7476974725723267,0.1922588646411895,0.8708428144454956,285.6734619140625,285.3067321777344,293.7351989746094,286.7164001464844,293.731689453125,297.4284362792969,285.6759948730469,1.0,0.4211301505565643,1.0,1.0,0.0,1.0,-2.2072982788085938,2.207294464111328,3.923593794752378e-06,1.7068567276000977,0.826660692691803,0.826660692691803,0.0,84.1123275756836,94.0,17958.869140625,-0.0,930.0158081054688,1.0,283.17169189453125,285.02606201171875,289.734130859375,290.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17864.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256048083305359,1.0,0.0,0.0,2.3108720779418945,2.310882329940796,3.563240511539334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3879.353271484375,0.0,405.3489990234375,1895.4371337890625,0.0,1080.4539794921875,0.5800997018814087,1.0,0.0,3.0,1.0,0.0
12129060,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.9990000128746032,0.5465429425239563,0.4195662140846252,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.7838707566261292,0.2234558016061782,0.2125906646251678,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.8083615899085999,0.2442123591899871,0.1717899441719055,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.7280129790306091,0.1772944629192352,0.16924948990345,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.747593343257904,0.1929985582828521,0.8742754459381104,285.6949157714844,285.2467346191406,293.8049621582031,286.7452697753906,293.8013916015625,297.4306945800781,285.6973571777344,1.0,0.4230950176715851,1.0,1.0,0.0,1.0,-2.217664957046509,2.217661142349243,3.960231424571248e-06,1.7148340940475464,0.8304901123046875,0.8304901123046875,0.0,84.86510467529297,94.0,18151.30859375,-0.0,943.0479125976562,1.0,283.171630859375,285.0411376953125,289.76617431640625,290.9886169433594,293.1499938964844,293.1499938964844,283.1499938964844,17742.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627864420413971,1.0,0.0,0.0,2.3170831203460693,2.3170933723449707,3.582420902148442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3896.431640625,0.0,407.5903930664063,1895.4371337890625,0.0,1094.6773681640625,0.5812585949897766,1.0,0.0,3.0,1.0,0.0
12129120,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.9990000128746032,0.5488370060920715,0.4217688143253326,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.7845012545585632,0.225149393081665,0.2142095565795898,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.8078776597976685,0.245042935013771,0.1723824739456176,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.7283715605735779,0.1784964948892593,0.1704099327325821,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.7472664713859558,0.1937232613563537,0.8776571154594421,285.7165832519531,285.1907653808594,293.8764038085937,286.7753601074219,293.8727722167969,297.4317932128906,285.71905517578125,1.0,0.4251925945281982,1.0,1.0,0.0,1.0,-2.228422164916992,2.2284181118011475,3.998504780611256e-06,1.723149657249451,0.8347923755645752,0.8347923755645752,0.0,85.72730255126953,97.0,18356.5078125,-0.0,956.9932250976562,1.0,283.17156982421875,285.0562744140625,289.7994079589844,291.0331115722656,293.1499938964844,293.1499938964844,283.1499938964844,17607.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630428671836853,1.0,0.0,0.0,2.324613094329834,2.324623346328736,3.60574233582156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3914.4130859375,0.0,410.3820190429688,1895.4371337890625,0.0,1110.9766845703125,0.5828237533569336,1.0,0.0,3.0,1.0,0.0
12129180,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.9990000128746032,0.5509676337242126,0.424328476190567,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.7849026322364807,0.2268427312374115,0.2158319652080536,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.8071756362915039,0.245875671505928,0.1729800999164581,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.72853022813797,0.1796887516975402,0.1715652793645858,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.7467275261878967,0.1944306194782257,0.8809801936149597,285.7369079589844,285.1264953613281,293.949462890625,286.8065490722656,293.9457702636719,297.43182373046875,285.7392272949219,1.0,0.4274161458015442,1.0,1.0,0.0,1.0,-2.239542484283448,2.2395384311676025,4.038359747937648e-06,1.7317941188812256,0.8397496938705444,0.8397496938705444,0.0,86.69640350341797,97.0,18565.69921875,-0.0,971.8325805664062,1.0,283.1714782714844,285.06915283203125,289.8338317871094,291.0798645019531,293.1499938964844,293.1499938964844,283.1499938964844,17496.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333426237106323,1.0,0.0,0.0,2.3353829383850098,2.335393190383911,3.639230214957934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3932.961669921875,0.0,414.7987060546875,1895.4371337890625,0.0,1129.7010498046875,0.5849679708480835,1.0,0.0,3.0,1.0,0.0
12129240,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9990000128746032,0.5529664754867554,0.4271591603755951,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.785131573677063,0.2285364121198654,0.2174569964408874,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.8063074350357056,0.246709257364273,0.1735805124044418,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.7285369038581848,0.1808721870183944,0.1727149486541748,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.7460299730300903,0.1951228827238083,0.8842470645904541,285.7576599121094,285.0633850097656,294.0240173339844,286.8387756347656,294.0202941894531,297.4310913085937,285.7600402832031,1.0,0.4297324120998382,1.0,1.0,0.0,1.0,-2.250920057296753,2.250916004180908,4.079400696355151e-06,1.740665316581726,0.8452438116073608,0.8452438116073608,0.0,87.74854278564453,100.0,18788.744140625,-0.0,987.3847045898438,1.0,283.17138671875,285.08258056640625,289.8687744140625,291.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,17368.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364939212799072,1.0,0.0,0.0,2.346913576126098,2.346924066543579,3.675255868529348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3952.277587890625,0.0,419.5230102539063,1895.4371337890625,0.0,1150.1890869140625,0.5874657034873962,1.0,0.0,3.0,1.0,0.0
12129300,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.9990000128746032,0.5548316240310669,0.4302406907081604,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.7852044105529785,0.2302300631999969,0.2190850973129272,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.8052850365638733,0.2475417405366897,0.1741831600666046,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.7284042239189148,0.1820453554391861,0.173858180642128,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.7451882362365723,0.1957984417676925,0.8874540328979492,285.7765197753906,284.9949951171875,294.1000061035156,286.8719787597656,294.0962219238281,297.4295959472656,285.7786560058594,1.0,0.4321322441101074,1.0,1.0,0.0,1.0,-2.262526750564575,2.262522459030152,4.1214743760065176e-06,1.7497034072875977,0.8513675332069397,0.8513675332069397,0.0,88.87779235839844,100.0,19011.00390625,-0.0,1003.610595703125,1.0,283.1712341308594,285.0929260253906,289.904541015625,291.1768493652344,293.1499938964844,293.1499938964844,283.1499938964844,17272.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398961544036865,1.0,0.0,0.0,2.362253189086914,2.3622636795043945,3.72345624555237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3971.943603515625,0.0,426.2373046875,1895.4371337890625,0.0,1172.583984375,0.590552031993866,1.0,0.0,3.0,1.0,0.0
12129360,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.9990000128746032,0.5565710663795471,0.433537870645523,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79510498046875,0.785144567489624,0.2319232076406479,0.2207149267196655,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.8041347861289978,0.2483715415000915,0.1747858673334121,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.7281515002250671,0.1832075864076614,0.1749934554100036,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948608398437,0.7442242503166199,0.196457028388977,0.8905953764915466,285.7955322265625,284.95001220703125,294.17730712890625,286.90606689453125,294.17352294921875,297.427490234375,285.7977600097656,1.0,0.4345993101596832,1.0,1.0,0.0,1.0,-2.274306535720825,2.2743022441864014,4.1643233998911455e-06,1.7588266134262085,0.8577314615249634,0.8577314615249634,0.0,90.0734405517578,103.0,19249.09765625,-0.0,1020.4234619140624,1.0,283.1711120605469,285.10369873046875,289.940673828125,291.22674560546875,293.1499938964844,293.1499938964844,283.1499938964844,17169.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434862613677979,1.0,0.0,0.0,2.37809419631958,2.3781046867370605,3.773562013975608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3992.21484375,0.0,433.23291015625,1895.4371337890625,0.0,1196.5208740234375,0.594021201133728,1.0,0.0,3.0,1.0,0.0
12129420,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.9990000128746032,0.5582019686698914,0.4369881749153137,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.7849944233894348,0.2336178719997406,0.2223471999168396,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.8029018640518188,0.249200165271759,0.17538882791996,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.727814257144928,0.1843607425689697,0.1761214435100555,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.743177056312561,0.1971011310815811,0.8936771154403687,285.81396484375,284.95001220703125,294.2558898925781,286.9409484863281,294.25201416015625,297.4248962402344,285.8160400390625,1.0,0.4371178746223449,1.0,1.0,0.0,1.0,-2.2861921787261963,2.2861878871917725,4.2081019273609854e-06,1.7682057619094849,0.8636892437934875,0.8636892437934875,0.0,91.32723999023438,103.0,19486.857421875,-0.0,1037.7315673828125,1.0,283.17095947265625,285.1132202148437,289.97723388671875,291.2776794433594,293.1499938964844,293.1499938964844,283.1499938964844,17108.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472166776657104,1.0,0.0,0.0,2.3959312438964844,2.395941972732544,3.830382127034682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4012.89453125,0.0,441.4866027832031,1895.4371337890625,0.0,1221.719970703125,0.5977595448493958,1.0,0.0,3.0,1.0,0.0
12129480,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83282470703125,0.9990000128746032,0.5597338676452637,0.4405779242515564,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.7847650647163391,0.2353140860795974,0.2239823937416076,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83221435546875,0.8015971779823303,0.2500271797180176,0.1759919077157974,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.7274020910263062,0.1855048388242721,0.1772424727678299,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.742057740688324,0.1977312862873077,0.8967031240463257,285.8325500488281,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.421875,285.8346252441406,1.0,0.4396771490573883,1.0,1.0,0.0,1.0,-2.2981739044189453,2.298169612884521,4.252369308233028e-06,1.777598857879639,0.869769811630249,0.869769811630249,0.0,92.62727355957033,106.0,19728.4921875,-0.0,1055.4847412109375,1.0,283.1708068847656,285.1229248046875,290.0141296386719,291.3291320800781,293.1499938964844,293.1499938964844,283.1499938964844,17076.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651045024394989,1.0,0.0,0.0,2.413415908813477,2.413426637649536,3.886491128923808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4033.73193359375,0.0,449.8243713378906,1895.4371337890625,0.0,1247.9205322265625,0.601614773273468,1.0,0.0,3.0,1.0,0.0
12129540,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.9990000128746032,0.5611668825149536,0.444288432598114,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.7844713926315308,0.2370142340660095,0.2256218045949936,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.8002350330352783,0.2508542537689209,0.1765955984592437,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.7269258499145508,0.1866405755281448,0.1783564090728759,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.7408784031867981,0.1983481645584106,0.8996723890304565,285.8515319824219,284.95001220703125,294.4163818359375,287.0129089355469,294.4124755859375,297.4185485839844,285.8536376953125,1.0,0.4422719180583954,1.0,1.0,0.0,1.0,-2.310231208801269,2.3102269172668457,4.297138275433099e-06,1.787037014961243,0.8759926557540894,0.8759926557540894,0.0,93.97074127197266,106.0,19978.28515625,-0.0,1073.6566162109375,1.0,283.170654296875,285.1329345703125,290.05133056640625,291.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,17036.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549516320228577,1.0,0.0,0.0,2.4313278198242188,2.4313387870788574,3.94439524598056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4055.099365234375,0.0,458.447265625,1895.4371337890625,0.0,1275.0064697265625,0.6055955290794373,1.0,0.0,3.0,1.0,0.0
12129600,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.9990000128746032,0.5625280737876892,0.4480703175067901,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.7841448187828064,0.2387184798717498,0.2272655814886093,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702087402344,0.7988482713699341,0.2516820132732391,0.1772002875804901,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.726414680480957,0.1877704858779907,0.1794654726982116,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7396708726882935,0.1989557147026062,0.9026020765304564,285.8705444335937,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4150390625,285.8726501464844,1.0,0.4448877573013305,1.0,1.0,0.0,1.0,-2.322326898574829,2.322322368621826,4.342332431406248e-06,1.7965246438980105,0.8823254108428955,0.8823254108428955,0.0,95.34551239013672,109.0,20230.716796875,-0.0,1092.1651611328125,1.0,283.1705017089844,285.142822265625,290.0888671875,291.43365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17005.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588936448097229,1.0,0.0,0.0,2.449688673019409,2.449699640274048,4.004194522622129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4076.800048828125,0.0,467.4575500488281,1895.4371337890625,0.0,1302.6888427734375,0.6096548438072205,1.0,0.0,3.0,1.0,0.0
12129660,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9990000128746032,0.5638041496276855,0.451924204826355,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.7837879657745361,0.2404284179210662,0.2289154827594757,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.7974379658699036,0.2525103986263275,0.1778062880039215,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.7258678674697876,0.1888933330774307,0.1805687397718429,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.7384341359138489,0.1995521187782287,0.9054853320121764,285.8893737792969,284.95001220703125,294.580810546875,287.08721923828125,294.57684326171875,297.411376953125,285.8914794921875,1.0,0.4475241899490356,1.0,1.0,0.0,1.0,-2.3344545364379883,2.3344500064849854,4.387937678984599e-06,1.8060603141784668,0.888793408870697,0.888793408870697,0.0,96.75222778320312,109.0,20487.2421875,-0.0,1111.01025390625,1.0,283.1703491210937,285.1523132324219,290.1268310546875,291.4869079589844,293.1499938964844,293.1499938964844,283.1499938964844,16982.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628916263580322,1.0,0.0,0.0,2.4685816764831543,2.468592882156372,4.06619676596165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4098.76904296875,0.0,476.9098815917969,1895.4371337890625,0.0,1331.117919921875,0.613836944103241,1.0,0.0,3.0,1.0,0.0
