time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129720,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.9990000128746032,0.5650055408477783,0.4558286368846893,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7834145426750183,0.2421444654464721,0.2305716425180435,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7960178852081299,0.2533397078514099,0.1784134656190872,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.7252975702285767,0.1900100708007812,0.1816668510437011,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.7371811866760254,0.2001390308141708,0.9083279371261596,285.9084167480469,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4075622558594,285.9105224609375,1.0,0.4501738548278808,1.0,1.0,0.0,1.0,-2.3465983867645264,2.3465938568115234,4.433851700014202e-06,1.815607070922852,0.8953958749771118,0.8953958749771118,0.0,98.18412017822266,112.0,20746.6875,-0.0,1130.1497802734375,1.0,283.1701965332031,285.1618957519531,290.1651306152344,291.5407409667969,293.1499938964844,293.1499938964844,283.1499938964844,16965.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669255495071411,1.0,0.0,0.0,2.4876863956451416,2.48769760131836,4.129377941808343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4121.1025390625,0.0,486.63189697265625,1895.4371337890625,0.0,1360.1566162109375,0.6180756688117981,1.0,0.0,3.0,1.0,0.0
12129780,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.9990000128746032,0.5661417245864868,0.4597683250904083,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.7830340266227722,0.2438669055700302,0.2322341203689575,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7945976853370667,0.2541698515415191,0.17902173101902,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.7247124910354614,0.1911215037107467,0.1827604174613952,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.7359222173690796,0.2007191032171249,0.9111384153366088,285.92755126953125,284.95001220703125,294.7484130859375,287.1632995605469,294.7444152832031,297.4029541015625,285.9296569824219,1.0,0.4528314769268036,1.0,1.0,0.0,1.0,-2.358748435974121,2.358743906021118,4.479990366235143e-06,1.8251312971115112,0.902122676372528,0.902122676372528,0.0,99.6360092163086,112.0,21017.2734375,-0.0,1149.5560302734375,1.0,283.1700134277344,285.1714782714844,290.2037048339844,291.59503173828125,293.1499938964844,293.1499938964844,283.1499938964844,16905.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709869503974915,1.0,0.0,0.0,2.508021354675293,2.50803279876709,4.197163150365668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4144.15380859375,0.0,496.9234924316406,1895.4371337890625,0.0,1389.7449951171875,0.622494637966156,1.0,0.0,3.0,1.0,0.0
12129840,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.9990000128746032,0.5672118067741394,0.4637319147586822,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.7826542854309082,0.245596781373024,0.2339039295911789,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.7931843996047974,0.2550008594989776,0.1796310842037201,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.7241184711456299,0.1922277361154556,0.18384949862957,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.7346646189689636,0.2012940645217895,0.9139246344566344,285.94659423828125,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.3979797363281,285.9486389160156,1.0,0.4554944336414337,1.0,1.0,0.0,1.0,-2.370903968811035,2.370899438858032,4.526326392806368e-06,1.8346199989318848,0.9089806079864502,0.9089806079864502,0.0,101.10448455810548,100.0,21273.81640625,-0.0,1169.215087890625,1.0,283.1698608398437,285.1807861328125,290.2425537109375,291.64990234375,293.1499938964844,293.1499938964844,283.1499938964844,16947.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675078809261322,1.0,0.0,0.0,2.526655912399292,2.526667356491089,4.259764523339982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.591796875,0.0,506.9970397949219,1895.4371337890625,0.0,1419.9051513671875,0.6297189593315125,1.0,0.0,3.0,1.0,0.0
12129900,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.9990000128746032,0.5684902667999268,0.4630296528339386,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.7849071025848389,0.247310072183609,0.2355209738016128,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.7944549918174744,0.2558073401451111,0.1801972985267639,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.7257112264633179,0.1933093667030334,0.1848769336938858,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.7356284260749817,0.2018444091081619,0.9164183735847472,285.95416259765625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.3943786621094,285.9549865722656,1.0,0.4559231400489807,1.0,1.0,0.0,1.0,-2.376926898956299,2.376922369003296,4.549697223410476e-06,1.839495062828064,0.9157575368881226,0.9157575368881226,0.0,101.10954284667967,100.0,21541.7578125,-0.0,1176.0904541015625,1.0,283.1695861816406,285.1754455566406,290.2826232910156,291.7074890136719,293.1499938964844,293.1499938964844,283.1499938964844,17234.4453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679340124130249,1.0,0.0,0.0,2.567488193511963,2.567499876022339,4.398557109652757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.08203125,0.0,530.57958984375,1895.4371337890625,0.0,1451.68017578125,0.6368783712387085,1.0,0.0,3.0,1.0,0.0
12129960,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.9990000128746032,0.570464551448822,0.4591942131519317,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.7889354228973389,0.2490067780017852,0.2370858639478683,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.7975148558616638,0.2565856277942657,0.1807174086570739,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.7287496328353882,0.1943657100200653,0.1858437210321426,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.7380791902542114,0.2023724466562271,0.9186296463012696,285.9604797363281,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.3956604003906,285.96099853515625,1.0,0.4552646279335022,1.0,1.0,0.0,1.0,-2.378647804260254,2.378643274307251,4.556422481982736e-06,1.8409074544906616,0.92255836725235,0.92255836725235,0.0,100.11864471435548,103.0,21748.4765625,-0.0,1174.03759765625,1.0,283.1693420410156,285.1715087890625,290.3212890625,291.7608947753906,293.1499938964844,293.1499938964844,283.1499938964844,17384.025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835182905197144,1.0,0.0,0.0,2.597592830657959,2.597604751586914,4.502310844145541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.5234375,0.0,548.0947875976562,1895.4371337890625,0.0,1483.189453125,0.646713137626648,1.0,0.0,3.0,1.0,0.0
12130020,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590148925781,0.9990000128746032,0.572903037071228,0.4577150344848633,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.791614294052124,0.2507006227970123,0.2386686205863952,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.7991931438446045,0.2573476433753967,0.1812424659729004,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.7306531071662903,0.1954107731580734,0.1868199855089187,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.7393901944160461,0.202895700931549,0.9209083914756776,285.9589538574219,284.95001220703125,295.09039306640625,287.3185119628906,295.0863647460937,297.400390625,285.9595031738281,1.0,0.4558978080749511,1.0,1.0,0.0,1.0,-2.3833038806915283,2.3832993507385254,4.574031208903762e-06,1.8443973064422607,0.9292690753936768,0.9292690753936768,0.0,99.85883331298828,103.0,22008.658203125,-0.0,1178.310302734375,1.0,283.16900634765625,285.1578369140625,290.3595275878906,291.8147277832031,293.1499938964844,293.1499938964844,283.1499938964844,17794.33984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875801682472229,1.0,0.0,0.0,2.64652156829834,2.646533966064453,4.673521232234634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.33642578125,0.0,578.293701171875,1895.4371337890625,0.0,1514.1502685546875,0.6558839082717896,1.0,0.0,3.0,1.0,0.0
12130080,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.9990000128746032,0.5753076076507568,0.457425445318222,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.7935940623283386,0.2523912787437439,0.2402596026659011,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8001540899276733,0.2580923438072204,0.1817636489868164,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642028808594,0.7319700717926025,0.196442037820816,0.1877961009740829,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642028808594,0.7401140928268433,0.2034134417772293,0.9232186079025269,285.96441650390625,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4034423828125,285.9650573730469,1.0,0.4568083584308624,1.0,1.0,0.0,1.0,-2.389439821243286,2.389435291290283,4.59754073744989e-06,1.849131226539612,0.9360861778259276,0.9360861778259276,0.0,99.97361755371094,106.0,22252.9609375,-0.0,1185.818115234375,1.0,283.1687316894531,285.152099609375,290.3970031738281,291.86700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18043.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914508938789368,1.0,0.0,0.0,2.68312406539917,2.6831367015838623,4.803688966603659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4256.08154296875,0.0,601.2643432617188,1895.4371337890625,0.0,1543.949462890625,0.6672711372375488,1.0,0.0,3.0,1.0,0.0
12130140,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.9990000128746032,0.5775917768478394,0.4578181207180023,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634094238281,0.7951664924621582,0.2540779113769531,0.2418564856052398,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634094238281,0.8006961345672607,0.2588185369968414,0.182279422879219,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.732941210269928,0.1974580436944961,0.1887673139572143,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.7404972314834595,0.2039236575365066,0.9255439043045044,285.9634704589844,284.95001220703125,295.2633361816406,287.3965148925781,295.2593078613281,297.405517578125,285.9640197753906,1.0,0.4579795300960541,1.0,1.0,0.0,1.0,-2.3964085578918457,2.3964040279388428,4.6243426368164364e-06,1.85452139377594,0.942833662033081,0.942833662033081,0.0,100.30093383789062,106.0,22540.224609375,-0.0,1195.189453125,1.0,283.1683959960937,285.1377868652344,290.4357604980469,291.92236328125,293.1499938964844,293.1499938964844,283.1499938964844,18538.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953588128089905,1.0,0.0,0.0,2.737403154373169,2.7374162673950195,5.00000965075742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4280.5546875,0.0,637.1365356445312,1895.4371337890625,0.0,1574.3197021484375,0.677737832069397,1.0,0.0,3.0,1.0,0.0
12130200,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.9990000128746032,0.5797248482704163,0.4588023126125335,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.7963789701461792,0.2557630538940429,0.2434546947479248,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.8008704781532288,0.2595331966876983,0.1827873289585113,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.7336053848266602,0.1984604001045227,0.1897293329238891,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682006835937,0.7405762672424316,0.2044240236282348,0.9278507828712464,285.9683837890625,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4067077636719,285.968994140625,1.0,0.459368348121643,1.0,1.0,0.0,1.0,-2.4040472507476807,2.404042482376098,4.653838459489634e-06,1.860442876815796,0.9496716856956482,0.9496716856956482,0.0,100.81169891357422,109.0,22801.46875,0.0,1206.138916015625,1.0,283.1680908203125,285.13067626953125,290.47430419921875,291.97674560546875,293.1499938964844,293.1499938964844,283.1499938964844,18859.451171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992409825325012,1.0,0.0,0.0,2.778454065322876,2.7784676551818848,5.151097184352693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4303.49755859375,0.0,664.8728637695312,1895.4371337890625,0.0,1604.76806640625,0.6901620030403137,1.0,0.0,3.0,1.0,0.0
12130260,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.9990000128746032,0.5816916227340698,0.4602833390235901,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.7972936034202576,0.2574463784694671,0.2450588196516037,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.8007452487945557,0.2602381110191345,0.1832937449216842,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.7340139150619507,0.1994487792253494,0.1906853914260864,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.7404010891914368,0.2049115449190139,0.9301410913467408,285.9676818847656,284.95001220703125,295.4366455078125,287.4739685058594,295.4326477050781,297.406982421875,285.9681396484375,1.0,0.4609417021274566,1.0,1.0,0.0,1.0,-2.412261247634888,2.4122564792633057,4.685680778493406e-06,1.866819143295288,0.9564494490623474,0.9564494490623474,0.0,101.47816467285156,109.0,23101.447265625,0.0,1218.4637451171875,1.0,283.1677551269531,285.11602783203125,290.5138244628906,292.03387451171875,293.1499938964844,293.1499938964844,283.1499938964844,19415.24609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032657265663147,1.0,0.0,0.0,2.8361141681671143,2.836128234863281,5.367112976273347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4329.015625,0.0,705.7646484375,1895.4371337890625,0.0,1636.6204833984375,0.7014138102531433,1.0,0.0,3.0,1.0,0.0
12130320,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.9990000128746032,0.5834973454475403,0.4621965587139129,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.7979456782341003,0.2591294646263122,0.2466644495725631,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.80035799741745,0.2609365582466125,0.18379607796669,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.7341957688331604,0.2004241496324539,0.1916316896677017,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.7399994730949402,0.2053851187229156,0.9323849678039552,285.97222900390625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4063415527344,285.9728698730469,1.0,0.4626678228378296,1.0,1.0,0.0,1.0,-2.420923948287964,2.420919418334961,4.719410299003357e-06,1.8735568523406985,0.9633093476295472,0.9633093476295472,0.0,102.28028869628906,112.0,23374.44921875,0.0,1231.952392578125,1.0,283.1674499511719,285.10821533203125,290.5527648925781,292.08966064453125,293.1499938964844,293.1499938964844,283.1499938964844,19791.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707339882850647,1.0,0.0,0.0,2.880143404006958,2.880157947540283,5.53505060452153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4352.677734375,0.0,737.781494140625,1895.4371337890625,0.0,1669.1524658203125,0.7145352363586426,1.0,0.0,3.0,1.0,0.0
12130380,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.9990000128746032,0.5851455926895142,0.464466243982315,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.7983872890472412,0.2608123421669006,0.2482757717370987,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.7997637391090393,0.2616293728351593,0.1842989325523376,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.7341939806938171,0.201386421918869,0.1925712078809738,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.7394146919250488,0.2058437913656234,0.9345910549163818,285.9719543457031,284.95001220703125,295.6095886230469,287.55035400390625,295.6056213378906,297.40496826171875,285.9723205566406,1.0,0.4645222425460815,1.0,1.0,0.0,1.0,-2.429969310760498,2.429964542388916,4.754805104312254e-06,1.880614876747132,0.9701206684112548,0.9701206684112548,0.0,103.19712829589844,112.0,23680.01953125,0.0,1246.456787109375,1.0,283.1671142578125,285.093505859375,290.5920715332031,292.14752197265625,293.1499938964844,293.1499938964844,283.1499938964844,20400.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115721702575684,1.0,0.0,0.0,2.9404714107513428,2.940486431121826,5.76935519802646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4378.79443359375,0.0,783.7449951171875,1895.4371337890625,0.0,1703.2479248046875,0.7262921333312988,1.0,0.0,3.0,1.0,0.0
12130440,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.9990000128746032,0.586651086807251,0.4670469760894775,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.7986436486244202,0.2624968588352203,0.2498890459537506,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7989882826805115,0.2623192965984344,0.1847994923591613,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.7340294122695923,0.2023366689682006,0.1935006529092788,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.7386681437492371,0.2062881290912628,0.9367395639419556,285.977783203125,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.40289306640625,285.97857666015625,1.0,0.4664817154407501,1.0,1.0,0.0,1.0,-2.439306735992432,2.4393019676208496,4.791472292708932e-06,1.887893319129944,0.977029025554657,0.977029025554657,0.0,104.21354675292967,115.0,23966.794921875,0.0,1261.822265625,1.0,283.1668395996094,285.08746337890625,290.6302490234375,292.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,20784.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158325910568237,1.0,0.0,0.0,2.9839861392974854,2.984001636505127,5.941374752183037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4402.94189453125,0.0,817.6844482421875,1895.4371337890625,0.0,1737.870361328125,0.7396359443664551,1.0,0.0,3.0,1.0,0.0
12130500,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.9990000128746032,0.5880204439163208,0.4698779582977295,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.7987585663795471,0.2641834020614624,0.2515091896057129,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.798077404499054,0.2630070447921753,0.1853024512529373,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.733738124370575,0.2032747715711593,0.194423422217369,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.7377972602844238,0.2067185044288635,0.9388474225997924,285.9779663085937,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4002685546875,285.9784240722656,1.0,0.4685289263725281,1.0,1.0,0.0,1.0,-2.448899269104004,2.4488942623138428,4.829284534935141e-06,1.8953663110733032,0.9838851094245912,0.9838851094245912,0.0,105.31304931640624,115.0,24274.693359375,0.0,1277.9483642578125,1.0,283.16650390625,285.07293701171875,290.6684875488281,292.2604064941406,293.1499938964844,293.1499938964844,283.1499938964844,21430.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202220559120178,1.0,0.0,0.0,3.0456302165985107,3.0456461906433105,6.189387136146252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4429.05615234375,0.0,868.0318603515625,1895.4371337890625,0.0,1773.8486328125,0.75156170129776,1.0,0.0,3.0,1.0,0.0
12130560,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.9990000128746032,0.5892611145973206,0.4729327857494354,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7987446784973145,0.2658721208572387,0.2531315386295318,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7970433235168457,0.2636926770210266,0.1858037561178207,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7333295941352844,0.2041990309953689,0.1953345686197281,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7368130087852478,0.2071343958377838,0.9408941864967346,285.9839782714844,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.39715576171875,285.9848327636719,1.0,0.4706478118896484,1.0,1.0,0.0,1.0,-2.4586739540100098,2.458669185638428,4.867963070864789e-06,1.902976036071777,0.9908373951911926,0.9908373951911926,0.0,106.48715209960938,118.0,24564.486328125,0.0,1294.722900390625,1.0,283.166259765625,285.06695556640625,290.70538330078125,292.3150329589844,293.1499938964844,293.1499938964844,283.1499938964844,21844.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724610447883606,1.0,0.0,0.0,3.090159177780152,3.0901756286621094,6.371695349116635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4453.17529296875,0.0,905.2867431640624,1895.4371337890625,0.0,1810.1209716796875,0.7650783658027649,1.0,0.0,3.0,1.0,0.0
12130620,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9990000128746032,0.5903868675231934,0.4761541187763214,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.7986425161361694,0.2675642073154449,0.2547606825828552,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.7959280610084534,0.2643778026103973,0.1863076835870742,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.7328380942344666,0.2051130682229995,0.196238100528717,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.7357507348060608,0.2075378894805908,0.9429005980491638,285.9852905273437,284.95001220703125,295.9515991210937,287.6977233886719,295.94775390625,297.3936767578125,285.9858093261719,1.0,0.4728229939937591,1.0,1.0,0.0,1.0,-2.4686028957366943,2.468597888946533,4.907399670628365e-06,1.9106985330581665,0.9977535605430604,0.9977535605430604,0.0,107.71995544433594,118.0,24875.771484375,0.0,1312.0538330078125,1.0,283.1659545898437,285.05377197265625,290.7420654296875,292.37109375,293.1499938964844,293.1499938964844,283.1499938964844,22506.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290763854980469,1.0,0.0,0.0,3.151532888412476,3.151550054550171,6.627305992878973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4479.25732421875,0.0,958.9191284179688,1895.4371337890625,0.0,1847.3345947265625,0.7770085334777832,1.0,0.0,3.0,1.0,0.0
12130680,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.9990000128746032,0.5914040803909302,0.4795238077640533,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7984601855278015,0.2692601084709167,0.2563928663730621,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7947390675544739,0.2650626897811889,0.1868108063936233,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7322736382484436,0.2060199379920959,0.1971335858106613,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7346175909042358,0.2079291343688964,0.944851577281952,285.99224853515625,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.3899230957031,285.99322509765625,1.0,0.4750435650348663,1.0,1.0,0.0,1.0,-2.4786365032196045,2.478631496429444,4.947404249833198e-06,1.9184949398040767,1.0,1.0,0.0,109.00564575195312,106.0,25165.263671875,0.0,1329.8638916015625,1.0,283.1657409667969,285.049072265625,290.7772827148437,292.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,22998.341796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335018515586853,1.0,0.0,0.0,3.194404125213623,3.194421768188477,6.808838861616096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4502.98828125,0.0,997.7719116210938,1895.4371337890625,0.0,1884.5018310546875,0.7901977896690369,1.0,0.0,3.0,1.0,0.0
12130740,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.9990000128746032,0.5926071405410767,0.4783371090888977,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8008272647857666,0.2709489166736603,0.2579757571220398,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7960933446884155,0.2657366991043091,0.1872750967741012,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7337905168533325,0.2069098055362701,0.1979693621397018,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7355759739875793,0.2082986980676651,0.9464964270591736,285.9935607910156,284.95001220703125,296.11920166015625,287.767578125,296.1154479980469,297.38702392578125,285.9938659667969,1.0,0.4750814437866211,1.0,1.0,0.0,1.0,-2.482665538787842,2.4826605319976807,4.9638852033240255e-06,1.921817183494568,1.0,1.0,0.0,108.81029510498048,106.0,25427.34765625,0.0,1334.03369140625,1.0,283.1654663085937,285.0368957519531,290.811767578125,292.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,23801.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379202246665955,1.0,0.0,0.0,3.249577522277832,3.249595642089844,7.046072596494923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4526.333984375,0.0,1050.3831787109375,1895.4371337890625,0.0,1921.8883056640625,0.8009856343269348,1.0,0.0,3.0,1.0,0.0
12130800,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9990000128746032,0.5945051312446594,0.4741090834140777,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.8049061894416809,0.2726365923881531,0.2595182061195373,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7991529107093811,0.2664051651954651,0.1877065002918243,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7367115020751953,0.2077902257442474,0.1987564712762832,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7379429340362549,0.2086613327264785,0.9479036331176758,285.9964599609375,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.38751220703125,285.99664306640625,1.0,0.4740856885910034,1.0,1.0,0.0,1.0,-2.4825994968414307,2.482594490051269,4.963787887390936e-06,1.921852469444275,1.0,1.0,0.0,107.6181869506836,109.0,25623.166015625,0.0,1328.905029296875,1.0,283.165283203125,285.0293273925781,290.84344482421875,292.52325439453125,293.1499938964844,293.1499938964844,283.1499938964844,24358.853515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420423030853271,1.0,0.0,0.0,3.2873988151550293,3.287417411804199,7.21104356671276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4544.89794921875,0.0,1087.4876708984375,1895.4371337890625,0.0,1957.010986328125,0.8128464818000793,1.0,0.0,3.0,1.0,0.0
12130860,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9990000128746032,0.5968739986419678,0.4722679257392883,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.807627260684967,0.2743386626243591,0.2610946297645569,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.8008814454078674,0.2670815885066986,0.188159555196762,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.7385378479957581,0.2086775451898574,0.1995699256658554,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.7392148971557617,0.2090406715869903,0.9494650959968568,285.9956359863281,284.95001220703125,296.2835998535156,287.834228515625,296.27996826171875,297.3904724121094,285.99615478515625,1.0,0.474412590265274,1.0,1.0,0.0,1.0,-2.485668897628784,2.485663890838623,4.975844149157638e-06,1.924115777015686,1.0,1.0,0.0,107.1982879638672,109.0,25859.185546875,0.0,1330.945556640625,1.0,283.1650390625,285.017333984375,290.87353515625,292.56793212890625,293.1499938964844,293.1499938964844,283.1499938964844,25126.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458399534225464,1.0,0.0,0.0,3.338771104812622,3.33879017829895,7.438178499796777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4565.30078125,0.0,1139.271240234375,1895.4371337890625,0.0,1989.5706787109373,0.8227060437202454,1.0,0.0,3.0,1.0,0.0
12130920,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9990000128746032,0.5992270708084106,0.4716282486915588,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.8096377849578857,0.2760557532310486,0.2626971006393432,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.8019347190856934,0.2677657902240753,0.1886268258094787,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7398075461387634,0.2095703780651092,0.2004019618034362,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7399379014968872,0.2094341218471527,0.9511576890945436,286.0018005371094,284.95001220703125,296.3644104003906,287.8661499023437,296.3607788085937,297.39337158203125,286.0026550292969,1.0,0.475047767162323,1.0,1.0,0.0,1.0,-2.490418195724488,2.4904134273529053,4.994839400751516e-06,1.927778005599976,1.0,1.0,0.0,107.17585754394533,112.0,26088.64453125,0.0,1336.765380859375,1.0,283.1648864746094,285.0135803222656,290.9024963378906,292.6107177734375,293.1499938964844,293.1499938964844,283.1499938964844,25648.728515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493242025375366,1.0,0.0,0.0,3.3733150959014893,3.373334646224976,7.592889801344427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4584.388671875,0.0,1175.000244140625,1895.4371337890625,0.0,2019.607177734375,0.833877444267273,1.0,0.0,3.0,1.0,0.0
12130980,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.9990000128746032,0.6014836430549622,0.4716817140579223,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8112480640411377,0.277786910533905,0.2643225491046905,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8026009798049927,0.2684565186500549,0.1891061961650848,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.7407541871070862,0.2104672789573669,0.2012473493814468,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.7403450608253479,0.2098363786935806,0.9529438614845276,286.0055236816406,284.95001220703125,296.4441223144531,287.8970642089844,296.4405822753906,297.395751953125,286.0062561035156,1.0,0.4759707450866699,1.0,1.0,0.0,1.0,-2.496171474456787,2.496166467666626,5.0179087338619865e-06,1.932219386100769,1.0,1.0,0.0,107.38106536865234,112.0,26346.068359375,0.0,1344.828857421875,1.0,283.1646728515625,285.005615234375,290.9318542480469,292.6552429199219,293.1499938964844,293.1499938964844,283.1499938964844,26389.236328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527180314064026,1.0,0.0,0.0,3.421664237976074,3.4216842651367188,7.812105309312756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4606.1259765625,0.0,1226.251220703125,1895.4371337890625,0.0,2049.011474609375,0.8429928421974182,1.0,0.0,3.0,1.0,0.0
12131040,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9990000128746032,0.6036157011985779,0.4723366796970367,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.8125175833702087,0.279533177614212,0.2659662663936615,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.8029271960258484,0.2691550552845001,0.1895936876535415,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.7414147257804871,0.2113687843084335,0.2021019011735916,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.740470826625824,0.2102443426847458,0.9547862410545348,286.0146789550781,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.3974609375,286.0156555175781,1.0,0.477136880159378,1.0,1.0,0.0,1.0,-2.502758026123047,2.5027530193328857,5.044395038567018e-06,1.937308669090271,1.0,1.0,0.0,107.78292846679688,115.0,26584.646484375,0.0,1354.811767578125,1.0,283.16455078125,285.00506591796875,290.9606018066406,292.6983642578125,293.1499938964844,293.1499938964844,283.1499938964844,26868.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560300230979919,1.0,0.0,0.0,3.4526257514953613,3.452646493911743,7.954123475428787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4626.1142578125,0.0,1259.8414306640625,1895.4371337890625,0.0,2077.843017578125,0.8533765077590942,1.0,0.0,3.0,1.0,0.0
12131100,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.9990000128746032,0.6056056022644043,0.4734959602355957,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.8135112524032593,0.2812918722629547,0.2676305472850799,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.8029744029045105,0.2698588669300079,0.1900916397571563,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.7418374419212341,0.2122729271650314,0.202967032790184,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.740361750125885,0.2106534838676452,0.9566783308982848,286.0199890136719,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3984069824219,286.0211181640625,1.0,0.4785092771053314,1.0,1.0,0.0,1.0,-2.510060310363769,2.5100553035736084,5.0738512982206885e-06,1.9429551362991333,1.0,1.0,0.0,108.35116577148438,115.0,26854.177734375,0.0,1366.458740234375,1.0,283.16436767578125,284.9993896484375,290.9895324707031,292.7430725097656,293.1499938964844,293.1499938964844,283.1499938964844,27571.03125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594301104545593,1.0,0.0,0.0,3.49744176864624,3.497462749481201,8.161956088770239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4647.9619140625,0.0,1309.540283203125,1895.4371337890625,0.0,2107.575927734375,0.8618965744972229,1.0,0.0,3.0,1.0,0.0
12131160,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.9990000128746032,0.607455313205719,0.4750977456569671,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02978515625,0.8142629861831665,0.2830624282360077,0.2693093121051788,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.8027733564376831,0.270567774772644,0.1905952543020248,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.7420476675033569,0.2131790071725845,0.2038377970457077,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.7400417327880859,0.2110610455274582,0.9585859179496764,286.0299377441406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.3986511230469,286.0312194824219,1.0,0.4800554513931274,1.0,1.0,0.0,1.0,-2.517944097518921,2.51793909072876,5.105756372358883e-06,1.9490541219711304,1.0,1.0,0.0,109.06509399414062,118.0,27098.029296875,0.0,1379.53173828125,1.0,283.1642150878906,284.9994812011719,291.0173034667969,292.7861633300781,293.1499938964844,293.1499938964844,283.1499938964844,28056.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76286780834198,1.0,0.0,0.0,3.5281291007995605,3.52815055847168,8.305814844788983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4668.16064453125,0.0,1344.314453125,1895.4371337890625,0.0,2137.7734375,0.8719721436500549,1.0,0.0,3.0,1.0,0.0
12131220,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.9990000128746032,0.6091660857200623,0.477067619562149,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.8148197531700134,0.2848427593708038,0.2710039913654327,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.8023721575737,0.2712801098823547,0.1911063194274902,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.7420842051506042,0.2140855491161346,0.204715147614479,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.7395489811897278,0.2114644348621368,0.9605066776275636,286.036376953125,284.95001220703125,296.75054931640625,288.00927734375,296.7472839355469,297.39825439453125,286.0373840332031,1.0,0.4817477762699127,1.0,1.0,0.0,1.0,-2.52632212638855,2.5263171195983887,5.139777385920752e-06,1.9555373191833496,1.0,1.0,0.0,109.90218353271484,118.0,27362.8984375,0.0,1393.8421630859375,1.0,283.1640319824219,284.99432373046875,291.0445251464844,292.83013916015625,293.1499938964844,293.1499938964844,283.1499938964844,28781.701171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664390802383423,1.0,0.0,0.0,3.573404788970948,3.5734267234802246,8.5203555499902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4690.1904296875,0.0,1396.7353515625,1895.4371337890625,0.0,2169.282958984375,0.880185067653656,1.0,0.0,3.0,1.0,0.0
12131280,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476379394531,0.9990000128746032,0.6107470989227295,0.4793574810028076,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.8152062892913818,0.2866324484348297,0.2727094888687134,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.8017954230308533,0.2719959020614624,0.1916209310293197,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.7419679164886475,0.2149920165538787,0.205594927072525,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.7389037013053894,0.2118622213602066,0.9624159336090088,286.0474548339844,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.397216796875,286.0487976074219,1.0,0.4835613965988159,1.0,1.0,0.0,1.0,-2.5350914001464844,2.535086154937744,5.17551143275341e-06,1.962324261665344,1.0,1.0,0.0,110.84668731689452,121.0,27614.69140625,0.0,1409.2069091796875,1.0,283.1639404296875,284.9962158203125,291.07000732421875,292.8712158203125,293.1499938964844,293.1499938964844,283.1499938964844,29232.521484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700552940368652,1.0,0.0,0.0,3.601281881332397,3.601304292678833,8.653813097225793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4710.16943359375,0.0,1429.6800537109375,1895.4371337890625,0.0,2201.3291015625,0.889911949634552,1.0,0.0,3.0,1.0,0.0
12131340,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.9990000128746032,0.6122025847434998,0.4819120168685913,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543212890625,0.8154577612876892,0.2884302139282226,0.2744280993938446,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.8010808229446411,0.2727140784263611,0.192141443490982,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.7417295575141907,0.2158975452184677,0.2064787596464157,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.7381367683410645,0.2122532576322555,0.9643192887306212,286.0544738769531,284.95001220703125,296.8950500488281,288.0576477050781,296.8919372558594,297.39569091796875,286.0556030273437,1.0,0.4854776859283447,1.0,1.0,0.0,1.0,-2.544199228286743,2.544194221496582,5.21275933351717e-06,1.9693737030029297,1.0,1.0,0.0,111.88243865966795,121.0,27881.66796875,0.0,1425.503662109375,1.0,283.16375732421875,284.99200439453125,291.094482421875,292.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,29949.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737895846366882,1.0,0.0,0.0,3.6451900005340576,3.6452128887176514,8.866120992934157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4731.72900390625,0.0,1482.6141357421875,1895.4371337890625,0.0,2234.563720703125,0.8977832794189453,1.0,0.0,3.0,1.0,0.0
12131400,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.9990000128746032,0.6135456562042236,0.4846958518028259,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.815591037273407,0.2902369797229767,0.276155024766922,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.8002455234527588,0.2734359204769134,0.1926641017198562,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.7413842082023621,0.2168027460575103,0.2073628455400467,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666198730469,0.737263023853302,0.2126379013061523,0.9661972522735596,286.06707763671875,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.39373779296875,286.0683898925781,1.0,0.4874778091907501,1.0,1.0,0.0,1.0,-2.553565263748169,2.5535600185394287,5.251203674561111e-06,1.9766229391098025,1.0,1.0,0.0,112.99786376953124,124.0,28135.037109375,0.0,1442.5908203125,1.0,283.1636657714844,284.9958190917969,291.11676025390625,292.95068359375,293.1499938964844,293.1499938964844,283.1499938964844,30354.095703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775198817253113,1.0,0.0,0.0,3.66971755027771,3.669740676879883,8.985837212094339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4751.22509765625,0.0,1512.744140625,1895.4371337890625,0.0,2267.901123046875,0.9069404006004332,1.0,0.0,3.0,1.0,0.0
12131460,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738220214844,0.9990000128746032,0.6147750616073608,0.4876595437526703,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07354736328125,0.8156382441520691,0.2920497953891754,0.2778940796852112,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.7993243932723999,0.2741580009460449,0.1931921690702438,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7409607768058777,0.2177055776119232,0.2082501053810119,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7363116145133972,0.2130144387483596,0.9680638909339904,286.0736694335937,284.95001220703125,297.0328063964844,288.1001281738281,297.0298767089844,297.39141845703125,286.07476806640625,1.0,0.4895475506782532,1.0,1.0,0.0,1.0,-2.5631589889526367,2.5631537437438965,5.290730769047514e-06,1.98404860496521,1.0,1.0,0.0,114.1788558959961,124.0,28398.373046875,0.0,1460.3782958984375,1.0,283.1635131835937,284.9913024902344,291.1380920410156,292.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,31081.7890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813536524772644,1.0,0.0,0.0,3.713444948196411,3.713468551635742,9.201258990287896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4771.666015625,0.0,1567.4677734375,1895.4371337890625,0.0,2302.30224609375,0.914550006389618,1.0,0.0,3.0,1.0,0.0
12131520,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.9990000128746032,0.6158993244171143,0.490787923336029,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.8156020641326904,0.2938684225082397,0.27963787317276,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.7983188629150391,0.2748796045780182,0.1937193125486374,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851135253906,0.7404618859291077,0.2186056673526764,0.209134817123413,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.7352852821350098,0.2133824974298477,0.9698927998542786,286.08551025390625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.3887634277344,286.0867614746094,1.0,0.4916730523109436,1.0,1.0,0.0,1.0,-2.572906732559204,2.572901487350464,5.331045940693002e-06,1.9915934801101685,1.0,1.0,0.0,115.41950988769533,127.0,28645.75390625,0.0,1478.7530517578125,1.0,283.1634216308594,284.994384765625,291.1570739746094,293.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,31503.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851629853248596,1.0,0.0,0.0,3.738558769226074,3.738582849502564,9.326135455012264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4790.10400390625,0.0,1599.4857177734375,1895.4371337890625,0.0,2336.617431640625,0.923650860786438,1.0,0.0,3.0,1.0,0.0
