time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131580,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.9990000128746032,0.6169188022613525,0.4940407574176788,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.8155091404914856,0.2956912815570831,0.2813905477523803,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.7972578406333923,0.2755988836288452,0.1942488253116607,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.7399116158485413,0.2195020467042923,0.2100200951099395,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.7342079877853394,0.2137414813041687,0.9716996550559998,286.0924377441406,284.95001220703125,297.1630859375,288.13629150390625,297.16033935546875,297.3858642578125,286.093505859375,1.0,0.49384406208992,1.0,1.0,0.0,1.0,-2.582792043685913,2.582786798477173,5.372086889110506e-06,1.999244809150696,1.0,1.0,0.0,116.70843505859376,127.0,28907.232421875,0.0,1497.650634765625,1.0,283.16326904296875,284.99072265625,291.1748046875,293.0585632324219,293.1499938964844,293.1499938964844,283.1499938964844,32217.603515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890371680259705,1.0,0.0,0.0,3.7806859016418457,3.780710458755493,9.537498044664972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4809.73876953125,0.0,1654.167724609375,1895.4371337890625,0.0,2371.646484375,0.9310541749000548,1.0,0.0,3.0,1.0,0.0
12131640,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040344238281,0.9990000128746032,0.617841362953186,0.4974068999290466,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.8153611421585083,0.2975188195705414,0.2831465005874634,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.7961422801017761,0.2763164639472961,0.1947760432958603,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.7393118143081665,0.22039495408535,0.21090167760849,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.7330814599990845,0.2140916585922241,0.973465085029602,286.1038818359375,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3827209472656,286.1051025390625,1.0,0.4960502684116363,1.0,1.0,0.0,1.0,-2.5927605628967285,2.592755079269409,5.413633971329546e-06,2.00696063041687,1.0,1.0,0.0,118.04124450683594,130.0,29150.580078125,0.0,1516.9857177734375,1.0,283.1631774902344,284.9937438964844,291.190185546875,293.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,32637.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928688526153564,1.0,0.0,0.0,3.805227041244507,3.805252075195313,9.66172024163825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4827.0869140625,0.0,1686.5899658203125,1895.4371337890625,0.0,2406.413818359375,0.9399980902671814,1.0,0.0,3.0,1.0,0.0
12131700,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.9990000128746032,0.6186655759811401,0.5008546710014343,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.8151790499687195,0.2993493378162384,0.284909576177597,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.7949957847595215,0.2770309448242187,0.1953044384717941,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.7386815547943115,0.2212833911180496,0.2117825150489807,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.7319244742393494,0.2144323736429214,0.9752039909362792,286.11065673828125,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3794250488281,286.1117553710937,1.0,0.4982844293117523,1.0,1.0,0.0,1.0,-2.60280442237854,2.6027989387512207,5.455657174024964e-06,2.014734983444214,1.0,1.0,0.0,119.4089813232422,130.0,29409.666015625,0.0,1536.7130126953125,1.0,283.1630554199219,284.9905090332031,291.2042236328125,293.1199951171875,293.1499938964844,293.1499938964844,283.1499938964844,33336.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967430353164673,1.0,0.0,0.0,3.845793008804321,3.845818281173706,9.868816732705454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4845.5087890625,0.0,1741.107177734375,1895.4371337890625,0.0,2441.685791015625,0.9471753239631652,1.0,0.0,3.0,1.0,0.0
12131760,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.6193968057632446,0.5043784976005554,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.8149617910385132,0.3011832237243652,0.2866745889186859,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.7938168048858643,0.2777431011199951,0.1958300471305847,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7380199432373047,0.222167506814003,0.2126587182283401,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7307357788085938,0.2147637456655502,0.9768984913825988,286.1212158203125,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3760070800781,286.1224060058594,1.0,0.5005389451980591,1.0,1.0,0.0,1.0,-2.612879991531372,2.6128745079040527,5.49797687199316e-06,2.022533893585205,1.0,1.0,0.0,120.8089599609375,118.0,29641.474609375,0.0,1556.76513671875,1.0,283.1629638671875,284.9928283691406,291.2159118652344,293.1469421386719,293.1499938964844,293.1499938964844,283.04998779296875,33770.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005666732788086,1.0,0.0,0.0,3.870736598968506,3.870762348175049,9.997248753279564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4954.62890625,0.0,1775.205810546875,1895.4371337890625,0.0,2476.607421875,0.955030083656311,1.0,0.0,3.0,1.0,0.0
12131820,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914001464844,0.9990000128746032,0.620242714881897,0.5033462047576904,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.8170326948165894,0.3029792308807373,0.2883807420730591,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.7950406670570374,0.2784100770950317,0.1963082551956176,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.7393655776977539,0.2230133712291717,0.2134697139263153,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.7315120697021484,0.2150545269250869,0.9782644510269164,286.09234619140625,284.95001220703125,297.3984069824219,288.1875915527344,297.3960876464844,297.3724670410156,286.0859069824219,1.0,0.5006081461906433,1.0,1.0,0.0,1.0,-2.616896152496338,2.6168906688690186,5.51528501091525e-06,2.0258355140686035,1.0,1.0,0.0,120.64917755126952,118.0,30015.87109375,0.0,1561.5859375,1.0,283.0930480957031,284.9430236816406,291.2536315917969,293.25341796875,293.1499938964844,293.1499938964844,283.04998779296875,34356.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084810376167297,1.0,0.0,0.0,3.9041433334350586,3.90416955947876,1.0170558653044282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4937.91259765625,0.0,1821.567138671875,1895.4371337890625,0.0,2549.212158203125,0.9612475633621216,1.0,0.0,3.0,1.0,0.0
12131880,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.9990000128746032,0.6214505434036255,0.4995018243789673,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8204166293144226,0.3046466112136841,0.289961040019989,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7976604104042053,0.2789342403411865,0.1966851502656936,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7418960332870483,0.2237523943185806,0.214168518781662,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.7334380149841309,0.2152433395385742,0.9791066646575928,286.0586853027344,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.3701477050781,286.0578918457031,1.0,0.4996370077133178,1.0,1.0,0.0,1.0,-2.6164872646331787,2.61648178100586,5.513737960427534e-06,2.0256056785583496,1.0,1.0,0.0,119.49597930908205,121.0,30164.95703125,0.0,1555.873779296875,1.0,283.0670471191406,284.9060363769531,291.2565002441406,293.2472839355469,293.1499938964844,293.1499938964844,282.75,34720.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145841956138611,1.0,0.0,0.0,3.9248127937316895,3.9248392581939697,1.0278533864038764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5208.54052734375,0.0,1850.652099609375,1895.4371337890625,0.0,2605.471435546875,0.9662306308746338,1.0,0.0,3.0,1.0,0.0
12131940,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.9990000128746032,0.6228920817375183,0.4981950521469116,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.822449803352356,0.3062406182289123,0.2915021479129791,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7988525032997131,0.2793755829334259,0.1970263868570327,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.743232250213623,0.2244288325309753,0.2148362696170807,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.7341967821121216,0.2153752148151397,0.9798220992088318,285.9510803222656,284.95001220703125,297.50201416015625,288.2017822265625,297.4999084472656,297.3695068359375,285.93145751953125,1.0,0.4999548494815826,1.0,1.0,0.0,1.0,-2.618830919265747,2.618825435638428,5.523373602045467e-06,2.027299404144287,1.0,1.0,0.0,119.18578338623048,121.0,30861.046875,0.0,1557.729736328125,1.0,282.8520812988281,284.7585754394531,291.32666015625,293.48046875,293.1499938964844,293.1499938964844,282.75,35014.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300520777702332,1.0,0.0,0.0,3.941380500793457,3.941407442092896,1.0365494063080405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5102.6708984375,0.0,1874.1876220703125,1895.4371337890625,0.0,2748.93017578125,0.9700996279716492,1.0,0.0,3.0,1.0,0.0
12132000,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.9990000128746032,0.6234548091888428,0.4985977709293365,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84771728515625,0.8234147429466248,0.3075084388256073,0.2928374707698822,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.847900390625,0.7988741397857666,0.2794653475284576,0.1972012370824813,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.7435966730117798,0.2248453944921493,0.2153452783823013,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485717773437,0.7340124249458313,0.2152522951364517,0.9798169732093812,285.8473205566406,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3618469238281,285.8446044921875,1.0,0.5005078315734863,1.0,1.0,0.0,1.0,-2.6217355728149414,2.621730089187622,5.535651780519402e-06,2.029557228088379,1.0,1.0,0.0,119.40657806396484,124.0,31067.01171875,0.0,1562.73095703125,1.0,282.7754211425781,284.6582946777344,291.3052062988281,293.40167236328125,293.1499938964844,293.1499938964844,282.45001220703125,35238.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394441604614258,1.0,0.0,0.0,3.9539425373077393,3.9539694786071777,1.0431673445054912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5311.0419921875,0.0,1892.165283203125,1895.4371337890625,0.0,2836.522216796875,0.9730927348136902,1.0,0.0,3.0,1.0,0.0
12132060,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.9990000128746032,0.6236698627471924,0.5009095072746277,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.8232861161231995,0.3087110519409179,0.2940476238727569,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.797711193561554,0.2794887721538543,0.1972760111093521,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7429500818252563,0.2251887768507003,0.2157460153102874,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.7328429818153381,0.2150493860244751,0.9792859554290771,285.7284545898437,284.95001220703125,297.5963439941406,288.208740234375,297.5635986328125,297.3524169921875,285.70770263671875,1.0,0.5012325644493103,0.8758033514022827,0.8758033514022827,0.2000000029802322,1.0,-2.6259074211120605,2.274153470993042,0.3517540991306305,1.6826560497283936,1.0,1.0,0.0,120.01380920410156,124.0,31727.658203125,0.0,1569.610595703125,1.0,282.5522155761719,284.5011291503906,291.3357849121094,293.5722961425781,293.1499938964844,293.1499938964844,282.45001220703125,35412.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532481789588928,1.0,0.0,0.0,3.963686227798462,3.96371340751648,1.048315084517526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5177.33056640625,0.0,1906.1883544921875,1895.4371337890625,0.0,2965.702880859375,0.9754059910774232,1.0,0.0,3.0,1.0,0.0
12132120,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.9990000128746032,0.6228218078613281,0.5043144822120667,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.8224430084228516,0.3096427619457245,0.295074850320816,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.7957660555839539,0.279227614402771,0.1972091495990753,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7416381239891052,0.2253099530935287,0.2159921675920486,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.7310190796852112,0.2146202176809311,0.9780041575431824,285.6136474609375,284.95001220703125,297.6420593261719,288.2116394042969,297.5401916503906,297.33624267578125,285.6097412109375,1.0,0.5020644068717957,0.7516067624092102,0.7516067624092102,0.4000000059604645,1.0,-2.629892587661743,1.7427979707717896,0.8870944976806641,1.1520447731018066,1.0,1.0,0.0,120.91184997558594,127.0,31798.07421875,0.0,1577.1749267578125,1.0,282.4754333496094,284.3948669433594,291.2907409667969,293.4497375488281,293.1499938964844,293.1499938964844,282.1499938964844,35546.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593477010726929,1.0,0.0,0.0,3.971192121505737,3.971219301223755,1.052289007930085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5376.4482421875,0.0,1917.0377197265625,1895.4371337890625,0.0,3022.88720703125,0.9771913290023804,1.0,0.0,3.0,1.0,0.0
12132180,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.9990000128746032,0.6216180920600891,0.5077430009841919,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.8215116262435913,0.3105610609054565,0.296004444360733,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.7937220335006714,0.2789564430713653,0.1970677822828292,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.7402344942092896,0.2254039198160171,0.2161469757556915,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7290908098220825,0.2141533493995666,0.9762478470802308,285.48065185546875,284.95001220703125,297.6871643066406,288.2145080566406,297.50018310546875,297.3199768066406,285.45947265625,1.0,0.5030009746551514,0.6274101138114929,0.6274101138114929,0.6000000238418579,1.0,-2.6330294609069824,1.2850664854049685,1.3479630947113037,0.6944172978401184,1.0,1.0,0.0,121.9106216430664,127.0,32322.87109375,0.0,1584.958984375,1.0,282.25177001953125,284.2299194335937,291.3101806640625,293.5936889648437,293.1499938964844,293.1499938964844,282.1499938964844,35649.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693851828575134,1.0,0.0,0.0,3.976981639862061,3.977008819580078,1.0553594620432705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5226.4072265625,0.0,1925.4344482421875,1895.4371337890625,0.0,3117.043212890625,0.978568434715271,1.0,0.0,3.0,1.0,0.0
12132240,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.9990000128746032,0.619580864906311,0.5112531781196594,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.8204176425933838,0.3112460970878601,0.2967838644981384,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.7914952039718628,0.2784444093704223,0.1968126744031906,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.7386787533760071,0.2253096252679824,0.2161767929792404,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.7269981503486633,0.2134960889816284,0.9738785028457642,285.3622131347656,284.95001220703125,297.73162841796875,288.21734619140625,297.4654541015625,297.30010986328125,285.35821533203125,1.0,0.5040338635444641,0.5032135248184204,0.5032135248184204,0.800000011920929,1.0,-2.6350646018981934,1.004607915878296,1.6304566860198977,0.4138586819171905,1.0,1.0,0.0,122.9867706298828,115.0,32340.646484375,0.0,1592.833984375,1.0,282.175537109375,284.1225891113281,291.2636108398437,293.458251953125,293.1499938964844,293.1499938964844,281.8500061035156,35730.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720595836639404,1.0,0.0,0.0,3.981446266174317,3.981473445892334,1.0577304010439548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5426.94482421875,0.0,1931.92626953125,1895.4371337890625,0.0,3142.1298828125,0.9796303510665894,1.0,0.0,3.0,1.0,0.0
12132300,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.9990000128746032,0.6176598072052002,0.510269045829773,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.8214805722236633,0.3119395971298218,0.2974411249160766,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.7915447354316711,0.2779520452022552,0.1964696198701858,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.7390240430831909,0.225203737616539,0.2160848528146743,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7267431616783142,0.2128196805715561,0.9709003567695618,285.2251892089844,284.95001220703125,297.77545166015625,288.2201538085937,297.42010498046875,297.2834777832031,285.20318603515625,1.0,0.502960741519928,0.3790168762207031,0.3790168762207031,1.0,1.0,-2.6305837631225586,0.7216476202011108,1.9089362621307373,0.1323647946119308,1.0,1.0,0.0,122.50039672851562,115.0,32783.6796875,0.0,1585.42138671875,1.0,281.9515380859375,283.9540710449219,291.2870178222656,293.6004638671875,293.1499938964844,293.1499938964844,281.8500061035156,35791.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793954253196716,1.0,0.0,0.0,3.9848883152008057,3.9849157333374015,1.0595600770102465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5270.126953125,0.0,1936.94140625,1895.4371337890625,0.0,3210.91455078125,0.980449080467224,1.0,0.0,3.0,1.0,0.0
12132360,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.9990000128746032,0.6158592700958252,0.5069735050201416,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.8235800266265869,0.3124547004699707,0.2979486584663391,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.7926828265190125,0.2772837579250335,0.1960195451974868,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.7402811646461487,0.2249560356140136,0.2158629596233368,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.7273648977279663,0.2120050936937332,0.9673051834106444,285.1228942871094,284.95001220703125,297.8186340332031,288.2229309082031,297.4229736328125,297.26824951171875,285.119384765625,1.0,0.5008544921875,0.3986604213714599,0.3986604213714599,1.0,1.0,-2.6221158504486084,0.7425668239593506,1.8795490264892576,0.1551976501941681,1.0,1.0,0.0,121.21987915039062,103.0,32909.4296875,0.0,1567.8114013671875,1.0,281.8754272460937,283.8532409667969,291.2472839355469,293.4706420898437,293.1499938964844,293.1499938964844,281.54998779296875,35839.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801721334457397,1.0,0.0,0.0,3.987542152404785,3.987569570541382,1.0609718401610737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5482.82763671875,0.0,1940.813720703125,1895.4371337890625,0.0,3218.19384765625,0.9810802340507508,1.0,0.0,3.0,1.0,0.0
12132420,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6149246096611023,0.5014685392379761,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8267959356307983,0.3130600154399872,0.2984308302402496,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7950161695480347,0.2767219245433807,0.1955583691596985,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.742538571357727,0.2247679382562637,0.2156060487031936,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7289423942565918,0.2112515866756439,0.9635469317436218,285.0062866210937,284.95001220703125,297.8612365722656,288.2257080078125,297.4380798339844,297.25836181640625,284.9871520996094,1.0,0.4978694915771484,0.4183039367198944,0.4183039367198944,1.0,1.0,-2.610706090927124,0.7833932638168335,1.8273128271102903,0.1985915005207061,1.0,1.0,0.0,119.1912078857422,103.0,33536.17578125,0.0,1542.8570556640625,1.0,281.6514892578125,283.6942138671875,291.27899169921875,293.6259460449219,293.1499938964844,293.1499938964844,281.54998779296875,35876.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865652680397034,1.0,0.0,0.0,3.9895873069763184,3.989614725112915,1.062060391632258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5334.89208984375,0.0,1943.8016357421875,1895.4371337890625,0.0,3278.072021484375,0.9815666675567628,1.0,0.0,3.0,1.0,0.0
12132480,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.614401638507843,0.4941937625408172,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8309093117713928,0.3135268688201904,0.2988376021385193,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7982969284057617,0.2760258913040161,0.1950479298830032,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7456163167953491,0.2244756668806076,0.2152855843305587,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7312873005867004,0.2104023844003677,0.9595186114311218,284.89849853515625,284.95001220703125,297.9031677246094,288.2284545898437,297.4550476074219,297.2496337890625,284.89434814453125,1.0,0.4941369891166687,0.4379474818706512,0.4379474818706512,1.0,1.0,-2.5966200828552246,0.8209431767463684,1.775676965713501,0.2393164932727813,0.9988552331924438,0.9988552331924438,0.0,116.57170104980467,106.0,33539.578125,0.0,1511.8768310546875,1.0,281.5758972167969,283.59051513671875,291.2476806640625,293.5080261230469,293.1499938964844,293.1499938964844,281.25,35935.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873088359832764,1.0,0.0,0.0,3.9905600547790527,3.9905874729156494,1.0625783488649176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5550.54736328125,0.0,1945.56396484375,1895.4371337890625,0.0,3285.031494140625,0.9818111062049866,1.0,0.0,3.0,1.0,0.0
12132540,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.9990000128746032,0.6145649552345276,0.4899489879608154,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8335301876068115,0.3140771985054016,0.2992835342884063,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.7999925017356873,0.2754253447055816,0.1945725828409195,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.7473461627960205,0.2242464572191238,0.2150015383958816,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7323258519172668,0.209613412618637,0.9556676745414734,284.7794494628906,284.95001220703125,297.9444885253906,288.2311706542969,297.47528076171875,297.24444580078125,284.7602233886719,1.0,0.4919779300689697,0.4575910270214081,0.4575910270214081,1.0,1.0,-2.586503505706787,0.8574652671813965,1.729038119316101,0.2779120504856109,0.9966728687286376,0.9966728687286376,0.0,114.9885711669922,106.0,34157.7109375,0.0,1491.1009521484375,1.0,281.3516540527344,283.4310607910156,291.2825622558594,293.6668395996094,293.1499938964844,293.1499938964844,281.25,36003.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937093019485474,1.0,0.0,0.0,3.990309000015259,3.9903366565704346,1.0624447668305947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5398.69775390625,0.0,1945.7879638671875,1895.4371337890625,0.0,3344.87890625,0.9817779660224916,1.0,0.0,3.0,1.0,0.0
12132600,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.9990000128746032,0.6142841577529907,0.4875862300395965,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.8351481556892395,0.3144931197166443,0.299697071313858,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.8006203174591064,0.2746928334236145,0.1940778940916061,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.7481656074523926,0.2239198535680771,0.214702695608139,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.7324926257133484,0.2087337225675583,0.9517618417739868,284.67486572265625,284.95001220703125,297.9851989746094,288.2338562011719,297.4945983886719,297.237060546875,284.6712646484375,1.0,0.4903264939785003,0.4772345423698425,0.4772345423698425,1.0,1.0,-2.578512668609619,0.892085075378418,1.6864275932312012,0.3142526745796203,0.993696928024292,0.993696928024292,0.0,114.0374755859375,109.0,34208.52734375,0.0,1476.084716796875,1.0,281.2760009765625,283.33160400390625,291.2530212402344,293.55194091796875,293.1499938964844,293.1499938964844,280.95001220703125,36109.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945239782333374,1.0,0.0,0.0,3.9875271320343018,3.9875545501708975,1.060963882082433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5621.86279296875,0.0,1942.999755859375,1895.4371337890625,0.0,3352.48828125,0.9812226295471193,1.0,0.0,3.0,1.0,0.0
12132660,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.9990000128746032,0.6139163970947266,0.486324667930603,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56427001953125,0.8361999988555908,0.3149877190589905,0.300127625465393,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.8006551861763,0.2740488648414612,0.1936003267765045,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.748467206954956,0.2236498743295669,0.2144180834293365,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697021484375,0.7321664094924927,0.2079098224639892,0.9479286074638368,284.5624084472656,284.95001220703125,298.0252685546875,288.2365417480469,297.5043029785156,297.2303466796875,284.5442199707031,1.0,0.4891357123851776,0.4756345748901367,0.4756345748901367,1.0,1.0,-2.5719892978668213,0.8890062570571899,1.6829829216003418,0.3125974833965301,0.9901304841041564,0.9901304841041564,0.0,113.45113372802734,109.0,34913.1796875,0.0,1464.8546142578125,1.0,281.0520935058594,283.1783752441406,291.2890625,293.7149658203125,293.1499938964844,293.1499938964844,280.95001220703125,36187.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011033177375792,1.0,0.0,0.0,3.983804225921631,3.983831644058228,1.058983684742998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5472.4326171875,0.0,1938.7530517578125,1895.4371337890625,0.0,3413.866943359375,0.9804118871688844,1.0,0.0,3.0,1.0,0.0
12132720,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4663391113281,0.9990000128746032,0.6128846406936646,0.4861592054367065,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.836630642414093,0.3153612613677978,0.3005194365978241,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.8000365495681763,0.2732872664928436,0.1930985748767852,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678955078125,0.7482053637504578,0.2232924699783325,0.2141100168228149,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681091308594,0.7313099503517151,0.2070091217756271,0.944014012813568,284.4667663574219,284.95001220703125,298.0647277832031,288.2391967773437,297.5106201171875,297.2207946777344,284.4638671875,1.0,0.488324910402298,0.4740346074104309,0.4740346074104309,1.0,1.0,-2.5665831565856934,0.8838469982147217,1.6827361583709717,0.3086261451244354,0.9858616590499878,0.9858616590499878,0.0,113.2196044921875,112.0,35067.08984375,0.0,1456.709228515625,1.0,280.976318359375,283.0869140625,291.2621459960937,293.60821533203125,293.1499938964844,293.1499938964844,280.6499938964844,36302.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024114608764648,1.0,0.0,0.0,3.9774131774902335,3.977440595626831,1.0555886547081172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5708.02685546875,0.0,1931.315185546875,1895.4371337890625,0.0,3426.05224609375,0.9790478348731996,1.0,0.0,3.0,1.0,0.0
12132780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3602294921875,0.9990000128746032,0.6116447448730469,0.4867639541625976,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.364501953125,0.8366671800613403,0.3158232867717743,0.3009352684020996,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660888671875,0.7990140318870544,0.272623598575592,0.192619115114212,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687438964844,0.7475874423980713,0.222999706864357,0.2138208001852035,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.7301207184791565,0.2061747908592224,0.9402086734771729,284.3627319335937,284.95001220703125,298.10357666015625,288.2418518066406,297.51708984375,297.2120056152344,284.3448486328125,1.0,0.4878381490707397,0.4724346697330475,0.4724346697330475,1.0,1.0,-2.562311172485352,0.8791385293006897,1.6831727027893066,0.3048376142978668,0.981046974658966,0.981046974658966,0.0,113.24808502197266,112.0,35832.94140625,0.0,1451.2205810546875,1.0,280.7529296875,282.9419250488281,291.2997436523437,293.77862548828125,293.1499938964844,293.1499938964844,280.6499938964844,36386.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096158742904664,1.0,0.0,0.0,3.9699819087982178,3.9700090885162354,1.0516478141653351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5563.26416015625,0.0,1922.30224609375,1895.4371337890625,0.0,3493.038330078125,0.9774041175842284,1.0,0.0,3.0,1.0,0.0
12132840,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2693176269531,0.9990000128746032,0.6096767783164978,0.4881515502929687,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2700500488281,0.836251974105835,0.316164493560791,0.3013148903846741,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27032470703125,0.7975208163261414,0.2718437314033508,0.1921178102493286,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27081298828125,0.7465670108795166,0.2226213663816452,0.2135103791952133,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.27105712890625,0.728554368019104,0.2052659541368484,0.9363404512405396,284.2697448730469,284.95001220703125,298.1418151855469,288.2444763183594,297.5219116210937,297.2012023925781,284.2670593261719,1.0,0.4876189529895782,0.4708347022533417,0.4708347022533417,1.0,1.0,-2.5588107109069824,0.8747288584709167,1.684081792831421,0.3011916279792785,0.9754894971847534,0.9754894971847534,0.0,113.53001403808594,115.0,35984.05078125,0.0,1447.8638916015625,1.0,280.6767578125,282.85284423828125,291.27410888671875,293.6762084960937,293.1499938964844,293.1499938964844,280.3500061035156,36512.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116656184196472,1.0,0.0,0.0,3.959653377532959,3.959680557250977,1.046182887876057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5804.30322265625,0.0,1909.8892822265625,1895.4371337890625,0.0,3512.054931640625,0.9751572012901306,1.0,0.0,3.0,1.0,0.0
12132900,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669921875,0.9990000128746032,0.6074792146682739,0.4900680780410766,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17120361328125,0.8355731964111328,0.316590666770935,0.3017134368419647,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728820800781,0.7957618236541748,0.271158218383789,0.1916351914405822,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.7453145384788513,0.2223055958747863,0.2132152616977691,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766662597656,0.7267654538154602,0.2044173926115036,0.9325560331344604,284.1695251464844,284.95001220703125,298.1794128417969,288.2471008300781,297.52752685546875,297.19207763671875,284.15191650390625,1.0,0.4876278042793274,0.4692347347736358,0.4692347347736358,1.0,1.0,-2.5561089515686035,0.8706303834915161,1.6854785680770874,0.2976628541946411,0.9694239497184752,0.9694239497184752,0.0,113.9929656982422,115.0,36774.4453125,0.0,1446.350830078125,1.0,280.4541320800781,282.7120056152344,291.3105163574219,293.8474426269531,293.1499938964844,293.1499938964844,280.3500061035156,36606.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193777441978456,1.0,0.0,0.0,3.948092222213745,3.948119401931762,1.0400826795375906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5658.5078125,0.0,1895.700439453125,1895.4371337890625,0.0,3583.41455078125,0.9725905060768129,1.0,0.0,3.0,1.0,0.0
12132960,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07818603515625,0.9990000128746032,0.6045699119567871,0.4925675094127655,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0787658691406,0.8345569372177124,0.316894382238388,0.3020729720592499,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.7936534285545349,0.2703573107719421,0.1911296546459198,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794677734375,0.7437686920166016,0.2219042330980301,0.2128971219062805,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0796813964844,0.7246862649917603,0.2034862190485,0.9286739230155944,284.0785522460937,284.95001220703125,298.2164001464844,288.2497253417969,297.5337219238281,297.1824951171875,284.0762939453125,1.0,0.4878219068050384,0.4693962335586548,0.4693962335586548,1.0,1.0,-2.553889751434326,0.8698316812515259,1.6840580701828003,0.2973373532295227,0.9626163840293884,0.9626163840293884,0.0,114.64557647705078,103.0,36936.98828125,0.0,1446.283447265625,1.0,280.3769226074219,282.6250305175781,291.2843933105469,293.7452087402344,293.1499938964844,293.1499938964844,280.04998779296875,36747.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218729138374328,1.0,0.0,0.0,3.933319568634033,3.933346748352051,1.032313889481884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5903.267578125,0.0,1877.83837890625,1895.4371337890625,0.0,3606.432861328125,0.9693534970283508,1.0,0.0,3.0,1.0,0.0
12133020,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769897460937,0.9990000128746032,0.6018015742301941,0.4908002912998199,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98126220703125,0.8357641100883484,0.3172649145126343,0.302385151386261,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830322265625,0.7938695549964905,0.2696344554424286,0.1905950605869293,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856262207031,0.7442069053649902,0.2215491235256195,0.2125302255153656,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.7244886159896851,0.2025887668132782,0.9245285987854004,283.9796142578125,284.95001220703125,298.2527770996094,288.2523193359375,297.54168701171875,297.17584228515625,283.9615173339844,1.0,0.4859626591205597,0.4695577323436737,0.4695577323436737,1.0,1.0,-2.5460915565490723,0.866985559463501,1.6791059970855713,0.2963825762271881,0.955301821231842,0.955301821231842,0.0,113.87592315673828,103.0,37658.23046875,0.0,1432.7432861328125,1.0,280.15576171875,282.48590087890625,291.3180236816406,293.9131774902344,293.1499938964844,293.1499938964844,280.04998779296875,36856.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296839237213136,1.0,0.0,0.0,3.917079448699951,3.9171063899993896,1.0238068171020132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5752.90234375,0.0,1857.9783935546875,1895.4371337890625,0.0,3678.243408203125,0.9657429456710817,1.0,0.0,3.0,1.0,0.0
12133080,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88214111328125,0.9990000128746032,0.5993366241455078,0.4863868057727813,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8829345703125,0.8383243680000305,0.3174966275691986,0.3026057183742523,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88330078125,0.7954822778701782,0.2687842547893524,0.1900011003017425,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.7458457946777344,0.2210974693298339,0.2120907455682754,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841552734375,0.7254195809364319,0.2015951722860336,0.9200190901756288,283.88262939453125,284.95001220703125,298.2885131835937,288.2549133300781,297.5495910644531,297.169677734375,283.8793640136719,1.0,0.4831730425357818,0.4697192311286926,0.4697192311286926,1.0,1.0,-2.53439998626709,0.8625809550285339,1.6718189716339111,0.2946424484252929,0.9471262097358704,0.9471262097358704,0.0,112.2100067138672,91.0,37696.42578125,0.0,1410.3779296875,1.0,280.0782165527344,282.3946533203125,291.2890930175781,293.80352783203125,293.1499938964844,293.1499938964844,279.75,37022.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320182800292968,1.0,0.0,0.0,3.89712905883789,3.89715576171875,1.013404585137323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5991.1552734375,0.0,1834.055908203125,1895.4371337890625,0.0,3699.626953125,0.961360514163971,1.0,0.0,3.0,1.0,0.0
12133140,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.775390625,0.9990000128746032,0.5978261232376099,0.4799086451530456,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77960205078125,0.8420432806015015,0.3177971243858337,0.3027984201908111,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815246582031,0.7982743382453918,0.268015056848526,0.1893942952156067,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7841491699219,0.7485089302062988,0.2206980288028717,0.2116262316703796,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855834960937,0.7272935509681702,0.2006514966487884,0.9153743982315063,283.7780456542969,284.95001220703125,298.3236694335937,288.25750732421875,297.558349609375,297.16522216796875,283.7593078613281,1.0,0.4795717298984527,0.4698807597160339,0.4698807597160339,1.0,1.0,-2.519984006881714,0.8570805191993713,1.6629035472869873,0.2923861443996429,0.9384061694145204,0.9384061694145204,0.0,109.87743377685548,91.0,38320.65234375,0.0,1381.863037109375,1.0,279.8580627441406,282.2544860839844,291.3184814453125,293.9601745605469,293.1499938964844,293.1499938964844,279.75,37157.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391554594039916,1.0,0.0,0.0,3.8751413822174072,3.875167846679688,1.0020015679401697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5831.99951171875,0.0,1807.56884765625,1895.4371337890625,0.0,3764.7626953125,0.9564781188964844,1.0,0.0,3.0,1.0,0.0
12133200,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67413330078125,0.9990000128746032,0.596854567527771,0.4717558026313782,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.8467466235160828,0.3179593086242676,0.3029142618179321,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754150390625,0.8020241856575012,0.2671183049678802,0.1887392550706863,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.676025390625,0.7520385980606079,0.2202046811580658,0.211106926202774,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6763916015625,0.729947030544281,0.1996318995952606,0.9105160236358644,283.6746826171875,284.95001220703125,298.35821533203125,288.26007080078125,297.5663146972656,297.1600646972656,283.6707458496094,1.0,0.4752715528011322,0.4700422585010528,0.4700422585010528,1.0,1.0,-2.503084182739258,0.8505771160125732,1.6525070667266846,0.2896839082241058,0.9287813305854796,0.9287813305854796,0.0,107.02191162109376,94.0,38280.96875,0.0,1348.294189453125,1.0,279.7791442871094,282.1625061035156,291.2878112792969,293.8441772460937,293.1499938964844,293.1499938964844,279.45001220703125,37357.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940744400024414,1.0,0.0,0.0,3.848623991012573,3.8486502170562735,9.883351594908163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6065.27294921875,0.0,1776.2908935546875,1895.4371337890625,0.0,3779.21142578125,0.950653076171875,1.0,0.0,3.0,1.0,0.0
12133260,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5687255859375,0.9990000128746032,0.5965942740440369,0.4667555689811706,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5726928710937,0.8497817516326904,0.3182067573070526,0.3030650019645691,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5746459960937,0.8040440678596497,0.2663145363330841,0.1881158947944641,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57720947265625,0.7540764212608337,0.2197786271572113,0.2106265276670456,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5787353515625,0.7312011122703552,0.1986907869577407,0.9058985114097596,283.5712585449219,284.95001220703125,298.3921203613281,288.2626342773437,297.5749206542969,297.1559143066406,283.552490234375,1.0,0.4725997447967529,0.4702706634998321,0.4702706634998321,1.0,1.0,-2.4903712272644043,0.8458929061889648,1.6444783210754397,0.287652850151062,0.9186859130859376,0.9186859130859376,0.0,105.20680236816406,94.0,38915.84375,0.0,1324.733154296875,1.0,279.56103515625,282.0295104980469,291.3153076171875,293.994873046875,293.1499938964844,293.1499938964844,279.45001220703125,37524.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469411373138428,1.0,0.0,0.0,3.819613456726074,3.819639444351196,9.734912964631803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5907.431640625,0.0,1742.1231689453125,1895.4371337890625,0.0,3835.36376953125,0.9442221522331238,1.0,0.0,3.0,1.0,0.0
12133320,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4710388183594,0.9990000128746032,0.5959138870239258,0.4637088179588318,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.47174072265625,0.8516997694969177,0.3183346390724182,0.3031978905200958,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4721069335937,0.8049218058586121,0.2653983533382416,0.1874851137399673,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4726257324219,0.7551214694976807,0.2192727774381637,0.2101469784975052,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.47296142578125,0.7315464019775391,0.1976888924837112,0.9013653993606568,283.4714660644531,284.95001220703125,298.4254455566406,288.26519775390625,297.582763671875,297.15087890625,283.46832275390625,1.0,0.4704906642436981,0.4704990684986114,0.4704990684986114,1.0,1.0,-2.4800875186920166,0.8421802520751953,1.6379071474075315,0.2861636877059936,0.907737135887146,0.907737135887146,0.0,104.02839660644533,97.0,38914.96875,0.0,1307.0538330078125,1.0,279.4805603027344,281.9416198730469,291.286376953125,293.8803405761719,293.1499938964844,293.1499938964844,279.1499938964844,37774.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479551315307616,1.0,0.0,0.0,3.785918474197388,3.78594422340393,9.56391659201472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6140.244140625,0.0,1703.4761962890625,1895.4371337890625,0.0,3844.521728515625,0.9367428421974182,1.0,0.0,3.0,1.0,0.0
12133380,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3766784667969,0.9990000128746032,0.5951276421546936,0.4618993699550628,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38037109375,0.8529214262962341,0.3185561597347259,0.3033544421195984,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3823547363281,0.8051009774208069,0.2645805180072784,0.1868751347064972,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.384765625,0.7555467486381531,0.2188353389501571,0.2096899002790451,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.38629150390625,0.7313258647918701,0.1967552900314331,0.8969700932502747,283.37908935546875,284.95001220703125,298.4581298828125,288.2677307128906,297.5911865234375,297.1469116210937,283.3609924316406,1.0,0.4688845872879028,0.4707274734973907,0.4707274734973907,1.0,1.0,-2.4715356826782227,0.8391638994216919,1.6323717832565308,0.2849702537059784,0.8964693546295166,0.8964693546295166,0.0,103.25086212158205,97.0,39548.80859375,0.0,1293.3050537109375,1.0,279.26495361328125,281.82012939453125,291.31512451171875,294.0324401855469,293.1499938964844,293.1499938964844,279.1499938964844,37959.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536848664283752,1.0,0.0,0.0,3.7482948303222656,3.7483201026916495,9.374773526360514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5988.45751953125,0.0,1660.3604736328125,1895.4371337890625,0.0,3896.09716796875,0.9285057187080384,1.0,0.0,3.0,1.0,0.0
