time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133440,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2852478027344,0.9990000128746032,0.5936844348907471,0.4612369537353515,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2857971191406,0.8534463047981262,0.3186678290367126,0.3034942150115967,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2861022949219,0.8045859932899475,0.2636616230010986,0.1862582564353943,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2865295410156,0.7553588151931763,0.2183244973421096,0.2092290073633194,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2868347167969,0.7305455207824707,0.1957566291093826,0.8925854563713074,283.2855834960937,284.95001220703125,298.490234375,288.270263671875,297.59881591796875,297.1419982910156,283.28326416015625,1.0,0.4677029252052307,0.47095587849617,0.47095587849617,1.0,1.0,-2.464343309402466,0.8366914391517639,1.6276516914367676,0.2840316295623779,0.8843439221382141,0.8843439221382141,0.0,102.8340301513672,100.0,39574.0078125,0.0,1282.80224609375,1.0,279.1822509765625,281.7386169433594,291.2890930175781,293.9225158691406,293.1499938964844,293.1499938964844,279.45001220703125,38236.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954610288143158,1.0,0.0,0.0,3.705078601837158,3.7051033973693848,9.159845149042668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5504.90576171875,0.0,1612.3021240234375,1895.4371337890625,0.0,3904.398681640625,0.919043779373169,1.0,0.0,3.0,1.0,0.0
12133500,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644714355469,0.9990000128746032,0.5923126935958862,0.4614069759845733,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3606262207031,0.8535128831863403,0.319005936384201,0.3036790490150451,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3585205078125,0.8036269545555115,0.2629717588424682,0.1856784969568252,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3560485839844,0.7547697424888611,0.2179747968912124,0.2088040113449096,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3544006347656,0.7293938994407654,0.1949025392532348,0.8883540034294128,283.3619079589844,284.95001220703125,298.521728515625,288.2727966308594,297.6077575683594,297.13922119140625,283.3811950683594,1.0,0.466885894536972,0.4711842536926269,0.4711842536926269,1.0,1.0,-2.458475351333618,0.8347532153129578,1.6237221956253052,0.2833085656166076,0.874359130859375,0.874359130859375,0.0,102.6874008178711,100.0,38671.7109375,0.0,1275.0848388671875,1.0,279.368896484375,281.8576354980469,291.18389892578125,293.59674072265625,293.1499938964844,293.1499938964844,279.45001220703125,38369.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403929710388184,1.0,0.0,0.0,3.6594648361206055,3.659489393234253,8.935697337619786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5558.91015625,0.0,1561.501953125,1895.4371337890625,0.0,3776.017578125,0.9090192317962646,1.0,0.0,3.0,1.0,0.0
12133560,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.9990000128746032,0.5917773842811584,0.4615001082420349,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4794616699219,0.85398268699646,0.3198670148849487,0.3042552173137665,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.478759765625,0.8031426072120667,0.2628072500228882,0.1853891164064407,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4779663085937,0.7545549273490906,0.2180110216140747,0.2086630016565323,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4773864746094,0.7285911440849304,0.1944106668233871,0.8853642344474792,283.4798278808594,284.95001220703125,298.5526123046875,288.2753295898437,297.6199035644531,297.1415100097656,283.4851989746094,1.0,0.4664458334445953,0.4714322984218597,0.4714322984218597,1.0,1.0,-2.455165386199951,0.8338807225227356,1.6212847232818604,0.2830524146556854,0.8658154010772705,0.8658154010772705,0.0,102.60132598876952,103.0,38318.38671875,0.0,1270.7322998046875,1.0,279.45166015625,281.9755249023437,291.1713562011719,293.6059875488281,293.1499938964844,293.1499938964844,279.75,38358.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284814596176147,1.0,0.0,0.0,3.616594076156616,3.6166181564331055,8.727559475119051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5329.1025390625,0.0,1513.806640625,1895.4371337890625,0.0,3667.21435546875,0.8993670344352722,1.0,0.0,3.0,1.0,0.0
12133620,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5950012207031,0.9990000128746032,0.591549813747406,0.4615666270256042,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909118652344,0.8547748327255249,0.3209548890590668,0.3051673471927643,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.58856201171875,0.8030493855476379,0.2628778517246246,0.1853529959917068,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859375,0.754660964012146,0.2182376533746719,0.2087835073471069,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5840759277344,0.7281064987182617,0.1941137909889221,0.8835830092430115,283.5922241210937,284.95001220703125,298.5828857421875,288.27783203125,297.6333312988281,297.1458740234375,283.6129455566406,1.0,0.4663679003715515,0.4716803133487701,0.4716803133487701,1.0,1.0,-2.454298973083496,0.8339931964874268,1.6203058958053589,0.2832509577274322,0.8577656745910645,0.8577656745910645,0.0,102.58728790283205,103.0,37443.00390625,0.0,1269.6300048828125,1.0,279.6596069335937,282.1246032714844,291.1352233886719,293.4132080078125,293.1499938964844,293.1499938964844,279.75,38351.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124563336372375,1.0,0.0,0.0,3.571902275085449,3.5719258785247803,8.513191573911172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5424.6259765625,0.0,1465.2225341796875,1895.4371337890625,0.0,3519.38525390625,0.8895575404167175,1.0,0.0,3.0,1.0,0.0
12133680,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212219238281,0.9990000128746032,0.5919431447982788,0.4616719782352447,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.719970703125,0.8557971119880676,0.3223762810230255,0.3063579201698303,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7192077636719,0.8032411932945251,0.2632813155651092,0.1855246722698211,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.7550090551376343,0.2187284678220749,0.2091280668973922,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176208496094,0.7278729677200317,0.19408018887043,0.8828660249710083,283.7203674316406,284.95001220703125,298.612548828125,288.2803649902344,297.6485900878906,297.1531677246094,283.7265625,1.0,0.4666283428668976,0.4719283282756805,0.4719283282756805,1.0,1.0,-2.455610752105713,0.8349847197532654,1.6206259727478027,0.2838331162929535,0.8509368300437927,0.8509368300437927,0.0,102.6535415649414,106.0,37193.1953125,0.0,1271.4876708984375,1.0,279.7489318847656,282.2551574707031,291.1695556640625,293.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,38244.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023533463478088,1.0,0.0,0.0,3.531289339065552,3.531312704086304,8.320700999320252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5231.494140625,0.0,1421.3084716796875,1895.4371337890625,0.0,3425.51123046875,0.8804230690002441,1.0,0.0,3.0,1.0,0.0
12133740,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368530273437,0.9990000128746032,0.592401385307312,0.4619966447353363,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328552246094,0.8568493127822876,0.3238737881183624,0.3077282011508941,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8304748535156,0.8035014271736145,0.2637635767459869,0.1858309358358383,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.7554242610931396,0.2193027287721634,0.2096295654773712,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8259582519531,0.727733314037323,0.1941459327936172,0.8829373717308044,283.8341064453125,284.95001220703125,298.6416320800781,288.2828369140625,297.6639709472656,297.160888671875,283.85479736328125,1.0,0.4671975970268249,0.4721763432025909,0.4721763432025909,1.0,1.0,-2.458700656890869,0.836692214012146,1.6220085620880127,0.2847509682178497,0.844520092010498,0.844520092010498,0.0,102.83782196044922,106.0,36457.796875,0.0,1275.98779296875,1.0,279.9546813964844,282.4087219238281,291.1574401855469,293.3561096191406,293.1499938964844,293.1499938964844,280.04998779296875,38172.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889415979385376,1.0,0.0,0.0,3.490519046783448,3.490541934967041,8.129677553370129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5333.82177734375,0.0,1378.418212890625,1895.4371337890625,0.0,3304.745361328125,0.8714008331298828,1.0,0.0,3.0,1.0,0.0
12133800,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9644775390625,0.9990000128746032,0.5932646989822388,0.4625343084335327,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632263183594,0.857915461063385,0.3256014287471771,0.3092579543590545,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.8038049340248108,0.264468789100647,0.1862526535987854,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.96148681640625,0.755885124206543,0.2200606614351272,0.2102673351764679,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96075439453125,0.7276623249053955,0.1943963170051574,0.8836854100227356,283.9635925292969,284.95001220703125,298.6700744628906,288.28533935546875,297.680419921875,297.17047119140625,283.96990966796875,1.0,0.4680460691452026,0.4724243879318237,0.4724243879318237,1.0,1.0,-2.463353157043457,0.8390319347381592,1.6243211030960083,0.2859420478343963,0.8393258452415466,0.8393258452415466,0.0,103.13064575195312,109.0,36231.33984375,0.0,1282.8472900390625,1.0,280.0473022460937,282.54296875,291.2012023925781,293.46484375,293.1499938964844,293.1499938964844,280.3500061035156,38013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88252854347229,1.0,0.0,0.0,3.455156087875366,3.455178737640381,7.965786608110648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5158.9755859375,0.0,1341.266357421875,1895.4371337890625,0.0,3240.27197265625,0.8633121252059937,1.0,0.0,3.0,1.0,0.0
12133860,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783386230469,0.9990000128746032,0.5940309762954712,0.4633726179599762,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07452392578125,0.8588895201683044,0.3273390829563141,0.3108911216259002,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721130371094,0.8040388226509094,0.2651824653148651,0.1867489665746688,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696105957031,0.7562965750694275,0.220846951007843,0.2110007256269455,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0676574707031,0.7275713682174683,0.1946888267993927,0.8849284648895264,284.0756530761719,284.95001220703125,298.6979675292969,288.2878112792969,297.6962280273437,297.1795654296875,284.0960998535156,1.0,0.4691451787948608,0.4724574983119964,0.4724574983119964,1.0,1.0,-2.46929144859314,0.8415243625640869,1.6277670860290527,0.2870147228240967,0.8345080018043518,0.8345080018043518,0.0,103.54867553710938,109.0,35564.609375,0.0,1291.8231201171875,1.0,280.2502746582031,282.6925964355469,291.1901550292969,293.3326416015625,293.1499938964844,293.1499938964844,280.3500061035156,37885.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724820017814636,1.0,0.0,0.0,3.419707059860229,3.419729232788086,7.803170660736214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5256.1806640625,0.0,1304.947998046875,1895.4371337890625,0.0,3146.091552734375,0.8555405139923096,1.0,0.0,3.0,1.0,0.0
12133920,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.595076858997345,0.4644553363323211,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.20556640625,0.8598067760467529,0.3292615711688995,0.3126302361488342,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047119140625,0.8042318224906921,0.2660650610923767,0.1873166561126709,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037658691406,0.7566820383071899,0.221776470541954,0.2118245512247085,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030029296875,0.7274757027626038,0.1951220035552978,0.8866182565689087,284.2059631347656,284.95001220703125,298.7252197265625,288.290283203125,297.7127380371094,297.19000244140625,284.212646484375,1.0,0.4704675674438476,0.4724906086921692,0.4724906086921692,1.0,1.0,-2.476381063461304,0.8444579243659973,1.6319231986999512,0.288260668516159,0.8309351801872253,0.8309351801872253,0.0,104.07176971435548,112.0,35368.6796875,0.0,1302.691162109375,1.0,280.3459777832031,282.8283386230469,291.22955322265625,293.4395751953125,293.1499938964844,293.1499938964844,280.6499938964844,37669.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677358627319336,1.0,0.0,0.0,3.390234470367432,3.390256404876709,7.669248134334339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5093.17529296875,0.0,1274.51953125,1895.4371337890625,0.0,3101.57080078125,0.84886234998703,1.0,0.0,3.0,1.0,0.0
12133980,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31805419921875,0.9990000128746032,0.5959459543228149,0.4658234417438507,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143920898437,0.8606095314025879,0.3311668932437897,0.3144401907920837,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3119812011719,0.8043208122253418,0.2669228315353393,0.1879292428493499,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3095703125,0.7569901347160339,0.222708374261856,0.2127137184143066,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3076171875,0.7273276448249817,0.1955680251121521,0.8886436223983765,284.3154296875,284.95001220703125,298.7518920898437,288.292724609375,297.7284545898437,297.1995544433594,284.3354187011719,1.0,0.4719890058040619,0.4725237190723419,0.4725237190723419,1.0,1.0,-2.484435796737671,0.8477798700332642,1.6366559267044067,0.2896945178508758,0.8276961445808411,0.8276961445808411,0.0,104.70706176757812,112.0,34746.640625,0.0,1315.278564453125,1.0,280.5464172363281,282.972412109375,291.2138977050781,293.3083190917969,293.1499938964844,293.1499938964844,280.6499938964844,37517.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593488931655884,1.0,0.0,0.0,3.362360954284668,3.362382650375366,7.543657716269081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5184.82177734375,0.0,1246.5460205078125,1895.4371337890625,0.0,3022.898193359375,0.8426170945167542,1.0,0.0,3.0,1.0,0.0
12134040,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4458923339844,0.9990000128746032,0.5970286726951599,0.467407613992691,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.8613476753234863,0.3332336246967315,0.3163300156593323,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437866210937,0.8043556213378906,0.2679268419742584,0.1885921955108642,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429016113281,0.7572584748268127,0.2237611413002014,0.2136688828468322,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421081542969,0.7271561026573181,0.196128636598587,0.8909847140312195,284.44500732421875,284.95001220703125,298.7779846191406,288.295166015625,297.7447204589844,297.2101135253906,284.45147705078125,1.0,0.4736862480640411,0.4725568294525146,0.4725568294525146,1.0,1.0,-2.493364095687866,0.8514560461044312,1.6419081687927246,0.2912769019603729,0.8257086277008057,0.8257086277008057,0.0,105.43230438232422,115.0,34575.671875,0.0,1329.4063720703125,1.0,280.6446228027344,283.10711669921875,291.2479553222656,293.4102478027344,293.1499938964844,293.1499938964844,280.95001220703125,37277.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556802272796631,1.0,0.0,0.0,3.340575933456421,3.34059739112854,7.446222980433959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5030.8740234375,0.0,1224.1483154296875,1895.4371337890625,0.0,2988.498779296875,0.8375602960586548,1.0,0.0,3.0,1.0,0.0
12134100,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538024902344,0.9990000128746032,0.5978967547416687,0.4692300260066986,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502624511719,0.8619847297668457,0.3352683186531067,0.3182743489742279,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.8043003678321838,0.2688943147659302,0.1892894953489303,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.757455587387085,0.2248016148805618,0.2146729081869125,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54364013671875,0.7269322872161865,0.1966845244169235,0.8935672640800476,284.5512390136719,284.95001220703125,298.803466796875,288.297607421875,297.7600402832031,297.2195129394531,284.5708923339844,1.0,0.4755399525165558,0.4725899398326874,0.4725899398326874,1.0,1.0,-2.5030357837677,0.855431079864502,1.6476047039031982,0.2930071353912353,0.8240124583244324,0.8240124583244324,0.0,106.25137329101562,115.0,34008.52734375,0.0,1344.9541015625,1.0,280.84332275390625,283.2460327148437,291.228759765625,293.2785949707031,293.1499938964844,293.1499938964844,280.95001220703125,37103.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481114506721497,1.0,0.0,0.0,3.320491075515747,3.320512294769287,7.356952664849814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5118.48291015625,0.0,1204.05517578125,1895.4371337890625,0.0,2917.585205078125,0.8330624103546143,1.0,0.0,3.0,1.0,0.0
12134160,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.9990000128746032,0.5989654064178467,0.4712198972702026,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.8625743985176086,0.3374583721160888,0.3202851116657257,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.8042085766792297,0.2700030505657196,0.1900287866592407,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.7576236128807068,0.2259548157453537,0.2157295644283294,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.7266905903816223,0.1973440945148468,0.8963909149169922,284.6844482421875,284.95001220703125,298.8283386230469,288.3000183105469,297.775634765625,297.2298889160156,284.69097900390625,1.0,0.4775315523147583,0.4724480211734772,0.4724480211734772,1.0,1.0,-2.51339077949524,0.8593814969062805,1.6540093421936035,0.2945497035980224,0.8236527442932129,0.8236527442932129,0.0,107.14247131347656,118.0,33930.42578125,0.0,1361.7818603515625,1.0,280.94403076171875,283.3851623535156,291.2598571777344,293.3796691894531,293.1499938964844,293.1499938964844,281.25,36838.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450227975845337,1.0,0.0,0.0,3.3066866397857666,3.3067076206207275,7.295909085769381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4977.59423828125,0.0,1189.3919677734375,1895.4371337890625,0.0,2888.677490234375,0.8297898173332214,1.0,0.0,3.0,1.0,0.0
12134220,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.9990000128746032,0.5998343229293823,0.4733721315860748,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.8631105422973633,0.3396192193031311,0.3223518431186676,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8040751218795776,0.2710793316364288,0.1908041536808014,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.7577584385871887,0.2270953357219696,0.2168328166007995,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7264281511306763,0.1979966312646865,0.899432897567749,284.7908935546875,284.95001220703125,298.8526306152344,288.30242919921875,297.7902526855469,297.2390441894531,284.8106689453125,1.0,0.4796472191810608,0.4723061025142669,0.4723061025142669,1.0,1.0,-2.5243711471557617,0.8635602593421936,1.6608107089996338,0.2961954176425934,0.8235539793968201,0.8235539793968201,0.0,108.10420989990234,118.0,33468.37109375,0.0,1379.8330078125,1.0,281.1412658691406,283.5230712890625,291.2408142089844,293.25396728515625,293.1499938964844,293.1499938964844,281.25,36655.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381863236427307,1.0,0.0,0.0,3.2953896522521973,3.295410633087158,7.246142672556743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5066.9775390625,0.0,1177.7044677734375,1895.4371337890625,0.0,2824.77490234375,0.827160120010376,1.0,0.0,3.0,1.0,0.0
12134280,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.6009126901626587,0.4756292700767517,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8636361956596375,0.3419330716133117,0.3244839012622833,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.803942084312439,0.2722946107387543,0.1916212290525436,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7578938603401184,0.2283450961112976,0.2179857641458511,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7261732220649719,0.198748305439949,0.9026957750320436,284.9213562011719,284.95001220703125,298.8763427734375,288.3048095703125,297.8053283691406,297.2491760253906,284.9275817871094,1.0,0.4818727076053619,0.4721641540527344,0.4721641540527344,1.0,1.0,-2.535930156707764,0.8679717779159546,1.6679584980010986,0.2979341149330139,0.8247520923614502,0.8247520923614502,0.0,109.11871337890624,121.0,33409.50390625,0.0,1398.997314453125,1.0,281.2426452636719,283.6584167480469,291.2728271484375,293.359130859375,293.1499938964844,293.1499938964844,281.54998779296875,36384.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359134197235107,1.0,0.0,0.0,3.290264129638672,3.2902848720550537,7.223619036267337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4931.89990234375,0.0,1171.1558837890625,1895.4371337890625,0.0,2803.559326171875,0.8257867693901062,1.0,0.0,3.0,1.0,0.0
12134340,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6017744541168213,0.478013813495636,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8641207218170166,0.3442026674747467,0.3266619741916656,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8037787079811096,0.2734636962413788,0.1924675852060318,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7580052018165588,0.2295705378055572,0.2191769778728485,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7259047031402588,0.1994818300008773,0.9061371684074402,285.02471923828125,284.95001220703125,298.8994445800781,288.3071594238281,297.8193054199219,297.2579650878906,285.0439453125,1.0,0.484197199344635,0.4720222353935241,0.4720222353935241,1.0,1.0,-2.54799485206604,0.8725833296775818,1.6754114627838137,0.2997758686542511,0.8261829018592834,0.8261829018592834,0.0,110.19168853759766,121.0,32967.078125,0.0,1419.226806640625,1.0,281.4400329589844,283.7915954589844,291.25299072265625,293.2352905273437,293.1499938964844,293.1499938964844,281.54998779296875,36201.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297932147979736,1.0,0.0,0.0,3.287595272064209,3.287616014480591,7.21190531294269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5020.185546875,0.0,1167.4725341796875,1895.4371337890625,0.0,2746.520751953125,0.8250513076782227,1.0,0.0,3.0,1.0,0.0
12134400,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.9990000128746032,0.6028420925140381,0.4804743528366089,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8646028637886047,0.3466178476810455,0.3288950026035309,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.8036222457885742,0.2747641205787658,0.1933482736349105,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7581222057342529,0.2308982908725738,0.2204090803861618,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7256472110748291,0.2003071755170822,0.9097576141357422,285.1517944335937,284.95001220703125,298.9219665527344,288.3095092773437,297.8337097167969,297.2676696777344,285.1576538085937,1.0,0.4866082668304443,0.4718803167343139,0.4718803167343139,1.0,1.0,-2.560521364212036,0.8773800134658813,1.6831412315368652,0.3016887009143829,0.8288828730583191,0.8288828730583191,0.0,111.30667114257812,124.0,32924.02734375,0.0,1440.4171142578125,1.0,281.5421142578125,283.92266845703125,291.2838134765625,293.3402404785156,293.1499938964844,293.1499938964844,281.8500061035156,35935.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280845284461975,1.0,0.0,0.0,3.2909367084503174,3.290957450866699,7.226572620311345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4888.84716796875,0.0,1168.744873046875,1895.4371337890625,0.0,2730.621826171875,0.8255450129508972,1.0,0.0,3.0,1.0,0.0
12134460,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.9990000128746032,0.6036921143531799,0.4830308556556701,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.8650568723678589,0.3489825427532196,0.3311672210693359,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.8034471273422241,0.2760125696659088,0.1942532956600189,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.7582245469093323,0.232196107506752,0.2216731905937194,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.7253838181495667,0.201108768582344,0.9135261178016664,285.2528991699219,284.95001220703125,298.9438781738281,288.31182861328125,297.8468933105469,297.2759704589844,285.27294921875,1.0,0.4890978336334228,0.4716182947158813,0.4716182947158813,1.0,1.0,-2.5734570026397705,0.882125973701477,1.6913310289382937,0.3034755885601043,0.8318096995353699,0.8318096995353699,0.0,112.46926879882812,124.0,32524.728515625,0.0,1462.5440673828125,1.0,281.7399597167969,284.0516967773437,291.2624816894531,293.21630859375,293.1499938964844,293.1499938964844,281.8500061035156,35758.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223784565925598,1.0,0.0,0.0,3.2966108322143555,3.2966315746307373,7.251513807204901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4976.61572265625,0.0,1172.7662353515625,1895.4371337890625,0.0,2677.618408203125,0.8266523480415344,1.0,0.0,3.0,1.0,0.0
12134520,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.9990000128746032,0.60481858253479,0.4856081306934356,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8655470013618469,0.351518452167511,0.3335010111331939,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.8033164143562317,0.2774155735969543,0.1951969563961029,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.7583640813827515,0.2336125373840332,0.2229812145233154,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.7251592874526978,0.2020158320665359,0.917482614517212,285.3907470703125,284.95001220703125,298.9652099609375,288.3141174316406,297.8607177734375,297.2855224609375,285.3975830078125,1.0,0.4916577041149139,0.4713562726974487,0.4713562726974487,1.0,1.0,-2.58681583404541,0.887024462223053,1.6997913122177124,0.3053072392940521,0.8362174034118652,0.8362174034118652,0.0,113.65769958496094,127.0,32581.251953125,0.0,1485.5506591796875,1.0,281.84210205078125,284.1845703125,291.2931823730469,293.3246459960937,293.1499938964844,293.1499938964844,282.1499938964844,35488.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211251497268677,1.0,0.0,0.0,3.3083655834198,3.3083863258361816,7.303319193852076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4853.00732421875,0.0,1181.7938232421875,1895.4371337890625,0.0,2665.99658203125,0.8290071487426758,1.0,0.0,3.0,1.0,0.0
12134580,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063171386719,0.9990000128746032,0.6057946681976318,0.4882004261016845,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.8660753965377808,0.3540244400501251,0.3358958959579468,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.803233802318573,0.2787862122058868,0.196179986000061,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.7585461735725403,0.2350137680768966,0.2243358343839645,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.7249807715415955,0.2029128521680832,0.9216479063034058,285.5035705566406,284.95001220703125,298.9859924316406,288.3163757324219,297.8735656738281,297.2939453125,285.5245056152344,1.0,0.4942860603332519,0.4710942506790161,0.4710942506790161,1.0,1.0,-2.600621461868286,0.8920964598655701,1.7085249423980713,0.3072283565998077,0.84091717004776,0.84091717004776,0.0,114.87269592285156,127.0,32273.205078125,0.0,1509.491455078125,1.0,282.0409851074219,284.3161926269531,291.2725524902344,293.2055969238281,293.1499938964844,293.1499938964844,282.1499938964844,35307.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160064816474915,1.0,0.0,0.0,3.3225314617156982,3.322552442550659,7.365997021224757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4946.896484375,0.0,1193.72998046875,1895.4371337890625,0.0,2618.613037109375,0.8319935202598572,1.0,0.0,3.0,1.0,0.0
12134640,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.9990000128746032,0.6071089506149292,0.4907411634922027,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399230957031,0.8666993379592896,0.3567178845405578,0.3383736312389374,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.8032549023628235,0.2803258895874023,0.1972161084413528,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.7588174343109131,0.2365458309650421,0.2257493883371353,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.7248892188072205,0.2039270102977752,0.9260668754577636,285.64019775390625,284.95001220703125,299.0061340332031,288.3186340332031,297.88726806640625,297.3038635253906,285.64599609375,1.0,0.4969788193702698,0.4708322584629059,0.4708322584629059,1.0,1.0,-2.614902973175049,0.8973560929298401,1.7175469398498535,0.3092172145843506,0.846981406211853,0.846981406211853,0.0,116.09488677978516,130.0,32349.4140625,0.0,1534.34326171875,1.0,282.1421813964844,284.4456481933594,291.3053894042969,293.32098388671875,293.1499938964844,293.1499938964844,282.45001220703125,35031.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156253099441528,1.0,0.0,0.0,3.3421316146850586,3.342152833938598,7.453159582837543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4825.73779296875,0.0,1210.230712890625,1895.4371337890625,0.0,2615.08984375,0.8361788392066956,1.0,0.0,3.0,1.0,0.0
12134700,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.9990000128746032,0.6082485914230347,0.4932940602302551,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.8673545718193054,0.3593589961528778,0.3409043848514557,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8033156991004944,0.2818120718002319,0.1982858628034591,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.7591260671615601,0.2380481362342834,0.2272051721811294,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.7248402237892151,0.2049192488193512,0.9306813478469848,285.7509765625,284.95001220703125,299.0257263183594,288.32086181640625,297.8998107910156,297.3124084472656,285.771484375,1.0,0.4997327923774719,0.4705702364444732,0.4705702364444732,1.0,1.0,-2.6295907497406006,0.9027717113494872,1.7268190383911133,0.3112900257110595,0.8533058166503906,0.8533058166503906,0.0,117.34194946289062,130.0,32053.080078125,0.0,1560.1099853515625,1.0,282.34295654296875,284.57470703125,291.2843322753906,293.2030029296875,293.1499938964844,293.1499938964844,282.45001220703125,34871.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112351894378662,1.0,0.0,0.0,3.3646039962768555,3.3646252155303955,7.553725822617707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4921.5673828125,0.0,1230.443603515625,1895.4371337890625,0.0,2574.57275390625,0.8409481644630432,1.0,0.0,3.0,1.0,0.0
12134760,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.9990000128746032,0.6097124218940735,0.4958101511001587,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.8680818676948547,0.3621748387813568,0.3435031175613403,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.8034544587135315,0.2834540605545044,0.19939786195755,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.759503185749054,0.2396718114614486,0.2287096828222274,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.724859356880188,0.2060200124979019,0.9355082511901855,285.8837585449219,284.95001220703125,299.0447082519531,288.3230285644531,297.9129943847656,297.32232666015625,285.88897705078125,1.0,0.5025428533554077,0.4701981842517853,0.4701981842517853,1.0,1.0,-2.644679307937622,0.908145010471344,1.7365343570709229,0.3132170438766479,0.8609517812728882,0.8609517812728882,0.0,118.5981216430664,118.0,32139.154296875,0.0,1586.737548828125,1.0,282.4432678222656,284.69903564453125,291.3162841796875,293.31951904296875,293.1499938964844,293.1499938964844,282.75,34632.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115187287330627,1.0,0.0,0.0,3.392214298248291,3.39223575592041,7.678208362449368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4799.8046875,0.0,1255.32421875,1895.4371337890625,0.0,2577.18603515625,0.8468490839004517,1.0,0.0,3.0,1.0,0.0
12134820,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.9990000128746032,0.6112852692604065,0.4936701357364654,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.8715301156044006,0.3649153709411621,0.3460848331451416,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8061486482620239,0.2850202620029449,0.2004916369915008,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.762204647064209,0.2412448972463607,0.2301886528730392,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.726956844329834,0.2070786505937576,0.9402119517326356,285.99029541015625,284.95001220703125,299.0631408691406,288.3251953125,297.9251708984375,297.3313903808594,286.0098571777344,1.0,0.5032052397727966,0.4698261022567749,0.4698261022567749,1.0,1.0,-2.6539697647094727,0.9111458659172058,1.742823839187622,0.3142799437046051,0.868828296661377,0.868828296661377,0.0,118.29932403564452,118.0,31794.88671875,0.0,1598.407958984375,1.0,282.6459350585937,284.8240051269531,291.2931823730469,293.1984558105469,293.1499938964844,293.1499938964844,282.75,34485.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807492196559906,1.0,0.0,0.0,3.421252965927124,3.4212746620178223,7.810227771187783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4895.27294921875,0.0,1282.633056640625,1895.4371337890625,0.0,2540.118408203125,0.8532211184501648,1.0,0.0,3.0,1.0,0.0
12134880,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.9990000128746032,0.6140292286872864,0.4883719980716705,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8769243955612183,0.3678135871887207,0.3486813902854919,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.8105294704437256,0.2867265343666076,0.2015889137983322,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.7665693163871765,0.2429258376359939,0.2316649556159973,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094055175781,0.7304953336715698,0.2082331329584121,0.9448866844177246,286.11138916015625,284.95001220703125,299.0809631347656,288.3273010253906,297.9392395019531,297.3438415527344,286.1154479980469,1.0,0.5028752088546753,0.4694540500640869,0.4694540500640869,1.0,1.0,-2.659438133239746,0.9126190543174744,1.7468191385269165,0.3145396411418915,0.877879798412323,0.877879798412323,0.0,116.9477767944336,121.0,31803.19140625,0.0,1599.9840087890625,1.0,282.74371337890625,284.9369812011719,291.3232727050781,293.31109619140625,293.1499938964844,293.1499938964844,283.04998779296875,34269.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80794358253479,1.0,0.0,0.0,3.454319953918457,3.4543418884277344,7.961931487443508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4765.68115234375,0.0,1313.9149169921875,1895.4371337890625,0.0,2544.268798828125,0.8604987263679504,1.0,0.0,3.0,1.0,0.0
12134940,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171630859375,0.9990000128746032,0.6172681450843811,0.4854956865310669,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140808105469,0.8809510469436646,0.3706452846527099,0.3513319492340088,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.8135649561882019,0.2883676886558532,0.2027221620082855,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20916748046875,0.7697803974151611,0.2445701360702514,0.2331930696964264,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068176269531,0.7329992651939392,0.2093582153320312,0.9498083591461182,286.2147521972656,284.95001220703125,299.0982360839844,288.3293762207031,297.95361328125,297.3569030761719,286.234375,1.0,0.5038958191871643,0.4690819978713989,0.4690819978713989,1.0,1.0,-2.668268203735352,0.9154559373855592,1.7528122663497925,0.315222293138504,0.8872082233428955,0.8872082233428955,0.0,116.4176025390625,121.0,31436.478515625,0.0,1610.05712890625,1.0,282.9493713378906,285.0607604980469,291.29541015625,293.1806640625,293.1499938964844,293.1499938964844,283.04998779296875,34164.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034856915473938,1.0,0.0,0.0,3.4893157482147217,3.489337921142578,8.124073360704642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4861.83935546875,0.0,1348.5086669921875,1895.4371337890625,0.0,2503.336669921875,0.8681501150131226,1.0,0.0,3.0,1.0,0.0
12135000,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367919921875,0.9990000128746032,0.6210277676582336,0.4837376475334167,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360900878906,0.8843797445297241,0.3736608624458313,0.3540684878826141,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.8160328269004822,0.2901719510555267,0.2039107084274292,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7724916338920593,0.246341660618782,0.2347875535488128,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.7350571155548096,0.2105880677700042,0.9550010561943054,286.33624267578125,284.95001220703125,299.1148986816406,288.3314208984375,297.9700012207031,297.3731994628906,286.340576171875,1.0,0.5052486658096313,0.4687099456787109,0.4687099456787109,1.0,1.0,-2.6790249347686768,0.919051706790924,1.759973168373108,0.3163243234157562,0.8977639675140381,0.8977639675140381,0.0,116.2854461669922,124.0,31505.169921875,0.0,1624.7427978515625,1.0,283.0442810058594,285.1728210449219,291.3251037597656,293.2940368652344,293.1499938964844,293.1499938964844,283.1499938964844,33966.75390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036324381828308,1.0,0.0,0.0,3.526413679122925,3.5264363288879395,8.297740237139806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4895.75537109375,0.0,1385.2724609375,1895.4371337890625,0.0,2504.68212890625,0.8745046854019165,1.0,0.0,3.0,1.0,0.0
12135060,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.9990000128746032,0.6244832277297974,0.4827004373073578,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.8873942494392395,0.3765611052513122,0.3568415343761444,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888244628906,0.8181189298629761,0.2918650209903717,0.2051213830709457,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38800048828125,0.7748593091964722,0.2480392009019851,0.2364144176244735,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3870849609375,0.7368124723434448,0.2117571085691452,0.9603245854377748,286.3900756835937,284.95001220703125,299.1309814453125,288.3334045410156,297.985107421875,297.38775634765625,286.3973388671875,1.0,0.5069100856781006,0.4683800637722015,0.4683800637722015,1.0,1.0,-2.6909165382385254,0.9231714606285096,1.767745018005371,0.3177213668823242,0.9078704714775084,0.9078704714775084,0.0,116.40391540527344,124.0,31487.10546875,0.0,1642.307861328125,1.0,283.1247863769531,285.2289428710937,291.34912109375,293.3182373046875,293.1499938964844,293.1499938964844,283.1499938964844,33667.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065284490585327,1.0,0.0,0.0,3.552854061126709,3.552876710891724,8.422636028626584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4958.26123046875,0.0,1410.7655029296875,1895.4371337890625,0.0,2531.261474609375,0.8815814256668091,1.0,0.0,3.0,1.0,0.0
12135120,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.9990000128746032,0.6275634169578552,0.4825116395950317,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.8897971510887146,0.3793753683567047,0.3595280647277832,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332580566406,0.8196566700935364,0.2934716939926147,0.2062689512968063,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330749511719,0.7767031788825989,0.249672919511795,0.2379841208457946,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.7381175756454468,0.2128741890192031,0.9654383659362792,286.4335632324219,284.95001220703125,299.1465148925781,288.3353576660156,297.9984741210937,297.39996337890625,286.4351806640625,1.0,0.5088106989860535,0.4680501818656921,0.4680501818656921,1.0,1.0,-2.703327417373657,0.9274978041648864,1.775829553604126,0.3192136287689209,0.9182320833206176,0.9182320833206176,0.0,116.78597259521484,127.0,31641.1875,0.0,1661.9752197265625,1.0,283.1573181152344,285.2647705078125,291.3782043457031,293.398681640625,293.1499938964844,293.1499938964844,283.04998779296875,33486.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121029734611511,1.0,0.0,0.0,3.585099458694458,3.585122585296631,8.576216714573093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5102.11083984375,0.0,1443.6805419921875,1895.4371337890625,0.0,2582.572998046875,0.8909105658531189,1.0,0.0,3.0,1.0,0.0
12135180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40362548828125,0.9990000128746032,0.6299691200256348,0.4831407368183136,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045715332031,0.8915703892707825,0.3819726705551147,0.3620922267436981,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054870605469,0.8206419944763184,0.2948787808418274,0.2073311060667038,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062194824219,0.7780013084411621,0.2511536180973053,0.239468365907669,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.7389503121376038,0.2138554602861404,0.97020822763443,286.4043884277344,284.95001220703125,299.16143798828125,288.3372802734375,298.0084228515625,297.4073181152344,286.3978881835937,1.0,0.5108954906463623,0.4677203297615051,0.4677203297615051,1.0,1.0,-2.715956926345825,0.9319036602973938,1.7840532064437866,0.3207511901855469,0.9276980757713318,0.9276980757713318,0.0,117.41259002685548,127.0,32003.8125,0.0,1683.2530517578125,1.0,283.0975952148437,285.2167053222656,291.42626953125,293.5348815917969,293.1499938964844,293.1499938964844,283.04998779296875,33700.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823371171951294,1.0,0.0,0.0,3.634142398834229,3.634165763854981,8.812459668661177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5102.923828125,0.0,1498.46728515625,1895.4371337890625,0.0,2686.82861328125,0.900112509727478,1.0,0.0,3.0,1.0,0.0
12135240,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36138916015625,0.9990000128746032,0.631464958190918,0.4847854971885681,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36163330078125,0.8924671411514282,0.3842391669750213,0.3643906712532043,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.8208622932434082,0.2959869801998138,0.208215445280075,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7785341739654541,0.252397209405899,0.2407676726579666,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.7391097545623779,0.2146166712045669,0.9741860628128052,286.3616027832031,284.95001220703125,299.1758117675781,288.3391418457031,298.0135803222656,297.4076843261719,286.36004638671875,1.0,0.5130912661552429,0.4673904478549957,0.4673904478549957,1.0,1.0,-2.7281010150909424,0.936107099056244,1.7919939756393433,0.3222109079360962,0.936650574207306,0.936650574207306,0.0,118.3165283203125,130.0,32211.802734375,0.0,1705.2806396484375,1.0,283.0689392089844,285.16900634765625,291.4304504394531,293.54400634765625,293.1499938964844,293.1499938964844,282.75,33797.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329691886901855,1.0,0.0,0.0,3.672129631042481,3.672153472900391,8.997654958875501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5366.7158203125,0.0,1541.348876953125,1895.4371337890625,0.0,2776.10302734375,0.9089264273643494,1.0,0.0,3.0,1.0,0.0
