time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135300,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.9990000128746032,0.6322156190872192,0.4872639775276184,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25341796875,0.8926393389701843,0.3862693905830383,0.366459459066391,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.8204532265663147,0.2968811690807342,0.2089469730854034,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.7784229516983032,0.2534590363502502,0.2418969869613647,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26104736328125,0.7386913299560547,0.2151987552642822,0.9773866534233092,286.2528991699219,284.95001220703125,299.1896057128906,288.3409423828125,298.0152587890625,297.4031066894531,286.2333679199219,1.0,0.5153496861457825,0.4670605957508087,0.4670605957508087,1.0,1.0,-2.7396492958068848,0.9400657415390016,1.7995835542678833,0.3235589265823364,0.9444143176078796,0.9444143176078796,0.0,119.44324493408205,130.0,32907.2265625,0.0,1727.63818359375,1.0,282.864501953125,285.0242614746094,291.4878845214844,293.7695007324219,293.1499938964844,293.1499938964844,282.75,33946.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502687811851501,1.0,0.0,0.0,3.7102420330047607,3.71026611328125,9.185393423649656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5279.68359375,0.0,1585.6075439453125,1895.4371337890625,0.0,2937.7880859375,0.9173688888549804,1.0,0.0,3.0,1.0,0.0
12135360,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.9990000128746032,0.6316733956336975,0.4907921552658081,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.8918460607528687,0.387803703546524,0.3681581616401672,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.8191909790039062,0.2973198592662811,0.2094294130802154,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.7774505615234375,0.2541515231132507,0.242754578590393,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7375015616416931,0.2154324650764465,0.9793699383735656,286.13104248046875,284.95001220703125,299.20281982421875,288.3426818847656,298.0108337402344,297.38983154296875,286.1269836425781,1.0,0.5176035165786743,0.4666228890419006,0.4666228890419006,1.0,1.0,-2.749927520751953,0.94330495595932,1.8066226243972776,0.324498564004898,0.9509721398353576,0.9509721398353576,0.0,120.8359146118164,133.0,33134.5859375,0.0,1749.5081787109375,1.0,282.77899169921875,284.9024658203125,291.46044921875,293.6904602050781,293.1499938964844,293.1499938964844,282.45001220703125,34142.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612517714500427,1.0,0.0,0.0,3.742626667022705,3.742651224136353,9.34644162953191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5473.990234375,0.0,1624.4302978515625,1895.4371337890625,0.0,3040.745361328125,0.924848973751068,1.0,0.0,3.0,1.0,0.0
12135420,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.9990000128746032,0.6304940581321716,0.4950242936611175,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8904138803482056,0.3891975581645965,0.3695974349975586,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.8173506259918213,0.2976245582103729,0.2097332924604416,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.7758874297142029,0.2547068893909454,0.2434006929397583,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.7357686758041382,0.2155147939920425,0.9803452491760254,286.0057678222656,284.95001220703125,299.2154846191406,288.3443908691406,298.00494384765625,297.37469482421875,285.9858703613281,1.0,0.5198163986206055,0.4661851823329925,0.4661851823329925,1.0,1.0,-2.7590584754943848,0.9460667371749878,1.812991738319397,0.3251987397670746,0.9569137096405028,0.9569137096405028,0.0,122.40142822265624,133.0,33804.88671875,0.0,1770.6075439453125,1.0,282.562744140625,284.74334716796875,291.47833251953125,293.8457336425781,293.1499938964844,293.1499938964844,282.45001220703125,34306.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751627206802368,1.0,0.0,0.0,3.773475408554077,3.773500204086304,9.501153499513748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5352.849609375,0.0,1661.8270263671875,1895.4371337890625,0.0,3171.232666015625,0.9318053722381592,1.0,0.0,3.0,1.0,0.0
12135480,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.9990000128746032,0.6281347870826721,0.4998631775379181,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.8884227871894836,0.3902421295642853,0.3707811236381531,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8149886131286621,0.297607809305191,0.2098629921674728,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.7738078236579895,0.2549876570701599,0.2438399195671081,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.7335637211799622,0.2153410166501999,0.9803594946861268,285.8846740722656,284.95001220703125,299.2275390625,288.34600830078125,297.9962463378906,297.35565185546875,285.8806457519531,1.0,0.521960437297821,0.4657475054264068,0.4657475054264068,1.0,1.0,-2.7669997215271,0.9483458399772644,1.81865394115448,0.3257009088993072,0.9618289470672609,0.9618289470672609,0.0,124.11610412597656,136.0,33988.50390625,0.0,1790.7276611328125,1.0,282.4788818359375,284.62457275390625,291.430419921875,293.7242736816406,293.1499938964844,293.1499938964844,282.1499938964844,34496.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816747069358826,1.0,0.0,0.0,3.798950910568237,3.798975944519043,9.62987428465567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5548.3193359375,0.0,1693.576416015625,1895.4371337890625,0.0,3232.273193359375,0.9377729296684264,1.0,0.0,3.0,1.0,0.0
12135540,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.9990000128746032,0.6252276301383972,0.5049443244934082,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.8862101435661316,0.3912689089775085,0.3718322515487671,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.8123884797096252,0.2975710034370422,0.2099000662565231,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7715039849281311,0.2552196383476257,0.2441523671150207,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.7311466336250305,0.2151075899600982,0.9797802567481996,285.7572021484375,284.95001220703125,299.23907470703125,288.3475952148437,297.9890441894531,297.3392028808594,285.7375183105469,1.0,0.5240281224250793,0.4653097987174988,0.4653097987174988,1.0,1.0,-2.774094343185425,0.9502835273742676,1.8238108158111568,0.3260309100151062,0.9660935401916504,0.9660935401916504,0.0,125.88626861572266,136.0,34638.8515625,0.0,1809.92138671875,1.0,282.2601928710937,284.4638977050781,291.4450378417969,293.8666687011719,293.1499938964844,293.1499938964844,282.1499938964844,34657.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916921615600586,1.0,0.0,0.0,3.823408842086792,3.823434352874756,9.754270422490665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5416.23681640625,0.0,1724.2681884765625,1895.4371337890625,0.0,3326.029296875,0.9432705640792848,1.0,0.0,3.0,1.0,0.0
12135600,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9990000128746032,0.6213446855545044,0.5103245377540588,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.8837197422981262,0.3920221626758575,0.372713029384613,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8094796538352966,0.2972861230373382,0.2098226547241211,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.7689400911331177,0.2552387118339538,0.2443225532770156,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.7284737229347229,0.2146602272987365,0.978519856929779,285.63885498046875,284.95001220703125,299.25,288.3490905761719,297.98199462890625,297.32330322265625,285.6351013183594,1.0,0.5260059833526611,0.4648720920085907,0.4648720920085907,1.0,1.0,-2.7802178859710693,0.9518272280693054,1.8283905982971191,0.3262071907520294,0.969396710395813,0.969396710395813,0.0,127.72854614257812,124.0,34798.71875,0.0,1828.0511474609373,1.0,282.1781616210937,284.3490905761719,291.4015197753906,293.7420654296875,293.1499938964844,293.1499938964844,281.8500061035156,34842.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895179271697998,1.0,0.0,0.0,3.842925786972046,3.8429512977600098,9.854106792772654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5620.39794921875,0.0,1749.4659423828125,1895.4371337890625,0.0,3358.608154296875,0.9478787183761596,1.0,0.0,3.0,1.0,0.0
12135660,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.9990000128746032,0.617493212223053,0.5111186504364014,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.8838563561439514,0.3927955329418182,0.3734619319438934,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.8088445067405701,0.2970190644264221,0.2096517384052276,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.7685747146606445,0.255241334438324,0.2443560808897018,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.7276579141616821,0.2141544073820114,0.976487934589386,285.5090026855469,284.95001220703125,299.2606506347656,288.35125732421875,297.9775085449219,297.31182861328125,285.4889221191406,1.0,0.5257107019424438,0.4644918441772461,0.4644918441772461,1.0,1.0,-2.779482841491699,0.9507319927215576,1.8287508487701416,0.3254591524600982,0.9719893932342528,0.9719893932342528,0.0,127.95069122314452,124.0,35379.609375,0.0,1827.9647216796875,1.0,281.958251953125,284.186279296875,291.42364501953125,293.8894348144531,293.1499938964844,293.1499938964844,281.8500061035156,34991.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030486941337584,1.0,0.0,0.0,3.861194372177124,3.861220121383667,9.948018941940973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5479.7900390625,0.0,1773.0848388671875,1895.4371337890625,0.0,3431.98583984375,0.952000617980957,1.0,0.0,3.0,1.0,0.0
12135720,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.9990000128746032,0.6137576699256897,0.5090789794921875,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8855238556861877,0.3933276236057281,0.3740288317203522,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.8095422387123108,0.2965395152568817,0.2093594968318939,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.7694782018661499,0.2550629079341888,0.2442348599433899,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.727895200252533,0.2134544551372528,0.9736196398735046,285.39605712890625,284.95001220703125,299.27130126953125,288.3548583984375,297.9731140136719,297.30078125,285.3924560546875,1.0,0.5242997407913208,0.4641115963459015,0.4641115963459015,1.0,1.0,-2.773777484893799,0.9476768970489502,1.8261005878448489,0.3237570822238922,0.9737241864204408,0.9737241864204408,0.0,127.1295394897461,112.0,35497.91796875,0.0,1815.3099365234373,1.0,281.877685546875,284.0733337402344,291.3873291015625,293.7675170898437,293.1499938964844,293.1499938964844,281.54998779296875,35168.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047934412956238,1.0,0.0,0.0,3.875257730484009,3.87528395652771,1.0020617082773242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5690.7392578125,0.0,1791.912353515625,1895.4371337890625,0.0,3448.223876953125,0.9553022384643556,1.0,0.0,3.0,1.0,0.0
12135780,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9990000128746032,0.6109511852264404,0.5047264695167542,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.8885452151298523,0.3939470946788788,0.3745391070842743,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.8114066123962402,0.296143889427185,0.2090300321578979,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.7715052962303162,0.2549281418323517,0.2440482079982757,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.7290603518486023,0.2127686291933059,0.9703163504600524,285.2801208496094,284.95001220703125,299.28192138671875,288.3598022460937,297.96990966796875,297.2918701171875,285.26220703125,1.0,0.5219250917434692,0.4637313485145569,0.4637313485145569,1.0,1.0,-2.764575242996216,0.9432362914085388,1.8213390111923216,0.3214127719402313,0.9749085307121276,0.9749085307121276,0.0,125.48884582519533,112.0,36160.265625,0.0,1793.5103759765625,1.0,281.65692138671875,283.9151916503906,291.4169311523437,293.9222412109375,293.1499938964844,293.1499938964844,281.54998779296875,35296.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911382019519806,1.0,0.0,0.0,3.8876874446868896,3.887713670730591,1.0085001349580125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5549.474609375,0.0,1808.424560546875,1895.4371337890625,0.0,3509.425048828125,0.958171010017395,1.0,0.0,3.0,1.0,0.0
12135840,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.9990000128746032,0.6086190342903137,0.4984838664531708,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.8926824331283569,0.3943917155265808,0.3749503791332245,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.8141837120056152,0.2955988347530365,0.2086386829614639,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.7744670510292053,0.254669040441513,0.2437798082828521,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.7309998869895935,0.2119728475809097,0.9666144251823424,285.17095947265625,284.95001220703125,299.2925720214844,288.36602783203125,297.9652099609375,297.2808532714844,285.1667785644531,1.0,0.5187326669692993,0.4633511006832123,0.4633511006832123,1.0,1.0,-2.752331495285034,0.9375885725021362,1.8147428035736084,0.3185460865497589,0.9752001762390136,0.9752001762390136,0.0,123.19119262695312,100.0,36205.7265625,0.0,1764.1719970703125,1.0,281.5774841308594,283.8048095703125,291.3889465332031,293.8098449707031,293.1499938964844,293.1499938964844,281.25,35455.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124504327774048,1.0,0.0,0.0,3.8966293334960938,3.896655797958374,1.0131446970262914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5768.08544921875,0.0,1820.9034423828125,1895.4371337890625,0.0,3519.330810546875,0.9603004455566406,1.0,0.0,3.0,1.0,0.0
12135900,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.6072803735733032,0.4904627501964569,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8979849815368652,0.394912451505661,0.3753322660923004,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8178833723068237,0.2951270639896393,0.2082297056913375,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7784137725830078,0.2544540762901306,0.2434764951467514,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7337620854377747,0.2112259268760681,0.9627656936645508,285.0499267578125,284.95001220703125,299.3031921386719,288.3735656738281,297.9613647460937,297.2713623046875,285.03143310546875,1.0,0.5148494839668274,0.4629708528518677,0.4629708528518677,1.0,1.0,-2.73767352104187,0.9309870004653932,1.806686520576477,0.315236747264862,0.9747992157936096,0.9747992157936096,0.0,120.31246948242188,100.0,36787.97265625,0.0,1728.765869140625,1.0,281.356201171875,283.6436462402344,291.4240417480469,293.96844482421875,293.1499938964844,293.1499938964844,281.25,35575.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918549418449402,1.0,0.0,0.0,3.9039480686187744,3.903974533081055,1.0169540018978296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5617.67138671875,0.0,1831.080322265625,1895.4371337890625,0.0,3575.76513671875,0.962010383605957,1.0,0.0,3.0,1.0,0.0
12135960,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6064119935035706,0.4810287058353424,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9042471647262572,0.3952544927597046,0.3756162822246551,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8222965598106384,0.2945013344287872,0.2077595889568328,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7831745147705078,0.2541169226169586,0.2431004494428634,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7372177839279175,0.210397183895111,0.9586969017982484,284.9368591308594,284.95001220703125,299.3138122558594,288.3822937011719,297.9574584960937,297.2611694335937,284.9325561523437,1.0,0.5103700160980225,0.4629705548286438,0.4629705548286438,1.0,1.0,-2.720775365829468,0.924219012260437,1.7965564727783203,0.3122697472572326,0.9734948873519896,0.9734948873519896,0.0,116.99173736572266,103.0,36766.3828125,0.0,1688.365234375,1.0,281.2767944335937,283.5317687988281,291.39971923828125,293.85577392578125,293.1499938964844,293.1499938964844,280.95001220703125,35730.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190853834152222,1.0,0.0,0.0,3.9078404903411865,3.907866954803467,1.0189829708906473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5837.12744140625,0.0,1837.236328125,1895.4371337890625,0.0,3580.71533203125,0.9629967212677002,1.0,0.0,3.0,1.0,0.0
12136020,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.9990000128746032,0.6061676144599915,0.4750073552131653,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.9086113572120668,0.3956921994686126,0.3759321272373199,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8249788880348206,0.2939646244049072,0.2073159515857696,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7861751914024353,0.2538434267044067,0.2427552491426468,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7391936182975769,0.2096494734287262,0.9548842310905457,284.8205871582031,284.95001220703125,299.32440185546875,288.3922119140625,297.9549865722656,297.2527770996094,284.8028564453125,1.0,0.5075889825820923,0.4629702866077423,0.4629702866077423,1.0,1.0,-2.7083749771118164,0.9193069338798524,1.7890679836273191,0.3099290430545807,0.9716029167175292,0.9716029167175292,0.0,114.83454132080078,103.0,37445.91796875,0.0,1660.3115234375,1.0,281.0558776855469,283.3776550292969,291.43682861328125,294.0160217285156,293.1499938964844,293.1499938964844,280.95001220703125,35845.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924571931362152,1.0,0.0,0.0,3.9101881980896,3.910214900970459,1.0202077191934222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5688.68603515625,0.0,1841.12939453125,1895.4371337890625,0.0,3631.2900390625,0.9635831713676452,1.0,0.0,3.0,1.0,0.0
12136080,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.9990000128746032,0.6054908633232117,0.4711298048496246,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.9116263389587402,0.3959886431694031,0.3762179911136627,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.826514720916748,0.2933054268360138,0.2068579643964767,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.7879913449287415,0.253475546836853,0.2424003332853317,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.7401835918426514,0.2088405042886734,0.9511638283729552,284.7183837890625,284.95001220703125,299.3349914550781,288.4032592773437,297.95172119140625,297.2430725097656,284.71484375,1.0,0.5054227113723755,0.4629700183868408,0.4629700183868408,1.0,1.0,-2.698607921600342,0.9154288172721864,1.7831790447235107,0.3081671893596649,0.9689468741416932,0.9689468741416932,0.0,113.3976821899414,106.0,37529.59765625,0.0,1639.582275390625,1.0,280.9775085449219,283.27764892578125,291.4174499511719,293.91357421875,293.1499938964844,293.1499938964844,280.6499938964844,35992.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249313473701476,1.0,0.0,0.0,3.909279584884644,3.909306287765503,1.019733645080123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5925.08203125,0.0,1841.15576171875,1895.4371337890625,0.0,3634.596435546875,0.9634820222854614,1.0,0.0,3.0,1.0,0.0
12136140,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.9990000128746032,0.6047068238258362,0.4686163365840912,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60919189453125,0.9137531518936156,0.3963895142078399,0.3765375316143036,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8273487091064453,0.2927396893501282,0.2064235955476761,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.7890676856040955,0.2531735897064209,0.2420688420534134,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.7405521273612976,0.2080949693918228,0.9475987553596495,284.609130859375,284.95001220703125,299.3455810546875,288.4153747558594,297.9493408203125,297.234619140625,284.591796875,1.0,0.5038019418716431,0.4629697203636169,0.4629697203636169,1.0,1.0,-2.690762996673584,0.91231507062912,1.7784479856491089,0.30673348903656,0.9657184481620787,0.9657184481620787,0.0,112.41696166992188,106.0,38268.6484375,0.0,1623.8275146484375,1.0,280.7562255859375,283.13037109375,291.4609680175781,294.08648681640625,293.1499938964844,293.1499938964844,280.6499938964844,36101.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930737316608429,1.0,0.0,0.0,3.9069550037384033,3.906981706619263,1.0185212886426598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5779.76611328125,0.0,1839.0889892578125,1895.4371337890625,0.0,3687.897705078125,0.9630091786384584,1.0,0.0,3.0,1.0,0.0
12136200,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.9990000128746032,0.603259801864624,0.4674205183982849,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.9148936867713928,0.3966414928436279,0.3768143355846405,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115051269531,0.8274337649345398,0.2920454740524292,0.2059649974107742,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51190185546875,0.789362370967865,0.2527723908424377,0.2417141646146774,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.7402580380439758,0.2072668075561523,0.9439792037010192,284.51092529296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9467163085937,297.22564697265625,284.5077514648437,1.0,0.5026335120201111,0.4629694521427154,0.4629694521427154,1.0,1.0,-2.6843297481536865,0.9097601771354676,1.7745696306228638,0.3055678904056549,0.9617187976837158,0.9617187976837158,0.0,111.8562469482422,109.0,38388.1796875,0.0,1612.08349609375,1.0,280.6778259277344,283.0345764160156,291.4461975097656,293.99188232421875,293.1499938964844,293.1499938964844,280.3500061035156,36247.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931588053703308,1.0,0.0,0.0,3.901327610015869,3.901354074478149,1.015589305097819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6024.15283203125,0.0,1833.1541748046875,1895.4371337890625,0.0,3695.68896484375,0.961843967437744,1.0,0.0,3.0,1.0,0.0
12136260,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.404541015625,0.9990000128746032,0.6015668511390686,0.467210441827774,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064636230469,0.9153279066085817,0.396993488073349,0.3771149516105652,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4093933105469,0.8269979357719421,0.2914413511753082,0.2055234909057617,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4111022949219,0.7891039848327637,0.2524343729019165,0.241374984383583,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139099121094,0.7394879460334778,0.2064862847328186,0.9404113292694092,284.40643310546875,284.95001220703125,299.36669921875,288.4426574707031,297.94500732421875,297.21783447265625,284.38934326171875,1.0,0.5018473267555237,0.4630560278892517,0.4630560278892517,1.0,1.0,-2.6792101860046387,0.9078911542892456,1.7713191509246826,0.3047853410243988,0.9571852684020996,0.9571852684020996,0.0,111.61544036865234,109.0,39139.90234375,0.0,1603.7117919921875,1.0,280.4571228027344,282.8921203613281,291.4919128417969,294.1697692871094,293.1499938964844,293.1499938964844,280.3500061035156,36357.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377882480621338,1.0,0.0,0.0,3.894285202026367,3.894311666488648,1.0119260878127534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5878.5634765625,0.0,1825.160400390625,1895.4371337890625,0.0,3752.31494140625,0.9603078365325928,1.0,0.0,3.0,1.0,0.0
12136320,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3108825683594,0.9990000128746032,0.5991663336753845,0.4679844081401825,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.9149828553199768,0.3971916735172272,0.3773655891418457,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.311767578125,0.8259854912757874,0.29070645570755,0.2050537317991256,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.78824383020401,0.2519946992397308,0.2410071343183517,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31268310546875,0.738201379776001,0.2056117057800293,0.936713457107544,284.31121826171875,284.95001220703125,299.3772277832031,288.4577331542969,297.9423828125,297.20855712890625,284.308349609375,1.0,0.501375138759613,0.4631426036357879,0.4631426036357879,1.0,1.0,-2.67499041557312,0.906388521194458,1.768601894378662,0.3041908740997314,0.9518833756446838,0.9518833756446838,0.0,111.68035125732422,112.0,39268.34375,0.0,1598.03271484375,1.0,280.37847900390625,282.7997131347656,291.4789428710937,294.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36509.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389953017234802,1.0,0.0,0.0,3.883793592453003,3.883820056915283,1.0064809430332389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6128.61328125,0.0,1813.2158203125,1895.4371337890625,0.0,3763.305419921875,0.958051323890686,1.0,0.0,3.0,1.0,0.0
12136380,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082214355469,0.9990000128746032,0.5965228080749512,0.4694597423076629,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2101135253906,0.9141349792480468,0.3974868357181549,0.3776318430900574,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130432128906,0.8246050477027893,0.290059745311737,0.2045962661504745,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147521972656,0.7869921326637268,0.2516161501407623,0.2406485974788665,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21759033203125,0.7365726232528687,0.2047753930091858,0.9330015778541564,284.2101135253906,284.95001220703125,299.38775634765625,288.47369384765625,297.94073486328125,297.20068359375,284.1932983398437,1.0,0.5011672377586365,0.4632291793823242,0.4632291793823242,1.0,1.0,-2.671640157699585,0.9052324295043944,1.7664077281951904,0.3037377893924713,0.9460754990577698,0.9460754990577698,0.0,111.97088623046876,112.0,40018.41796875,0.0,1594.6240234375,1.0,280.1582946777344,282.6613464355469,291.525146484375,294.2574462890625,293.1499938964844,293.1499938964844,280.04998779296875,36623.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453518986701964,1.0,0.0,0.0,3.8718008995056152,3.871827125549317,1.000274778562016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5981.326171875,0.0,1799.1651611328125,1895.4371337890625,0.0,3820.993408203125,0.955405294895172,1.0,0.0,3.0,1.0,0.0
12136440,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171875,0.9990000128746032,0.5931908488273621,0.4716683626174927,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175231933594,0.9127095937728882,0.3976258039474487,0.3778431415557861,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180419921875,0.8227888941764832,0.2892822623252868,0.2041082233190536,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183776855469,0.785290539264679,0.2511351108551025,0.24025759100914,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11895751953125,0.7345541715621948,0.2038386315107345,0.9291135668754578,284.1175231933594,284.95001220703125,299.39825439453125,288.4905090332031,297.9383544921875,297.1916809082031,284.1148376464844,1.0,0.5011733174324036,0.4633157551288605,0.4633157551288605,1.0,1.0,-2.668819189071656,0.904284656047821,1.7645347118377686,0.303396075963974,0.9395096302032472,0.9395096302032472,0.0,112.48724365234376,115.0,40150.0390625,0.0,1592.9947509765625,1.0,280.0788879394531,282.5717468261719,291.5133361816406,294.1671447753906,293.1499938964844,293.1499938964844,279.75,36788.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466705918312072,1.0,0.0,0.0,3.856187343597412,3.856213569641113,9.922235904014087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6235.0771484375,0.0,1781.11962890625,1895.4371337890625,0.0,3832.919189453125,0.951991319656372,1.0,0.0,3.0,1.0,0.0
12136500,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187072753906,0.9990000128746032,0.5896559357643127,0.4743614792823791,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206298828125,0.9109691977500916,0.397861123085022,0.3780668377876282,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235900878906,0.8207270503044128,0.2885931134223938,0.203631043434143,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.7833333015441895,0.2507147789001465,0.2398732900619506,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0281066894531,0.7323040962219238,0.202934592962265,0.925174355506897,284.0206604003906,284.95001220703125,299.40875244140625,288.50811767578125,297.9369506835937,297.18414306640625,284.0041198730469,1.0,0.5013586282730103,0.4634023010730743,0.4634023010730743,1.0,1.0,-2.666553974151612,0.9035587906837464,1.762995362281799,0.3031403720378876,0.9324799180030824,0.9324799180030824,0.0,113.16168212890624,115.0,40889.796875,0.0,1592.8695068359375,1.0,279.860107421875,282.4386901855469,291.5595703125,294.3463439941406,293.1499938964844,293.1499938964844,279.75,36911.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529512524604796,1.0,0.0,0.0,3.838719129562378,3.8387451171875,9.832544947130373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6087.21240234375,0.0,1760.6131591796875,1895.4371337890625,0.0,3889.510009765625,0.9481408596038818,1.0,0.0,3.0,1.0,0.0
12136560,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298095703125,0.9990000128746032,0.5854865908622742,0.4775909185409546,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301147460937,0.9088404178619384,0.397943377494812,0.3782371580600738,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305725097656,0.8183412551879883,0.2877779006958008,0.2031251043081283,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93084716796875,0.7810570001602173,0.2501948773860931,0.2394572496414184,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9313659667969,0.7297670245170593,0.201928898692131,0.9210408926010132,283.9301147460937,284.95001220703125,299.4192199707031,288.5264892578125,297.9346618652344,297.1755676269531,283.9278259277344,1.0,0.5016862154006958,0.46334969997406,0.46334969997406,1.0,1.0,-2.664564609527588,0.9026811122894288,1.7618834972381592,0.3026917576789856,0.9246894717216492,0.9246894717216492,0.0,114.00276947021484,103.0,41035.81640625,0.0,1593.88916015625,1.0,279.7793273925781,282.3530578613281,291.5495910644531,294.25799560546875,293.1499938964844,293.1499938964844,279.45001220703125,37094.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542638659477234,1.0,0.0,0.0,3.8173248767852783,3.817350625991821,9.723252105686695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6344.64501953125,0.0,1735.977294921875,1895.4371337890625,0.0,3901.2919921875,0.9434425234794616,1.0,0.0,3.0,1.0,0.0
12136620,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83319091796875,0.9990000128746032,0.5815094709396362,0.4763964414596557,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.83514404296875,0.909782886505127,0.3981055021286011,0.378356009721756,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83819580078125,0.8182991147041321,0.2870359420776367,0.2025839835405349,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8398132324219,0.7811992168426514,0.2497205734252929,0.2389857620000839,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428039550781,0.7292312383651733,0.2009404301643371,0.916549801826477,283.835205078125,284.95001220703125,299.4296875,288.5455627441406,297.9330139160156,297.1684265136719,283.8182067871094,1.0,0.4999231100082397,0.4632970988750458,0.4632970988750458,1.0,1.0,-2.6566739082336426,0.899419367313385,1.7572544813156128,0.301359623670578,0.916445016860962,0.916445016860962,0.0,113.3971939086914,103.0,41765.2578125,0.0,1580.052978515625,1.0,279.5625305175781,282.2269897460937,291.5958251953125,294.4370422363281,293.1499938964844,293.1499938964844,279.45001220703125,37232.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603556990623474,1.0,0.0,0.0,3.7937827110290527,3.7938082218170166,9.603691069060003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6197.7685546875,0.0,1708.6822509765625,1895.4371337890625,0.0,3955.755859375,0.9382493495941162,1.0,0.0,3.0,1.0,0.0
12136680,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7372436523437,0.9990000128746032,0.577889621257782,0.472437173128128,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73760986328125,0.912630021572113,0.3980977237224579,0.3783712387084961,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7382507324219,0.8196780681610107,0.2861558794975281,0.2019789665937423,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7386169433594,0.7828115820884705,0.2491364330053329,0.2384349256753921,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392883300781,0.7299080491065979,0.1998581290245056,0.911673069000244,283.7376403808594,284.95001220703125,299.4400939941406,288.5652770996094,297.9306335449219,297.1605224609375,283.734375,1.0,0.4972003102302551,0.4632444679737091,0.4632444679737091,1.0,1.0,-2.6446921825408936,0.8945382833480835,1.75015389919281,0.2992195785045624,0.9072984457015992,0.9072984457015992,0.0,111.87000274658205,91.0,41788.27734375,0.0,1556.45361328125,1.0,279.4810485839844,282.1380615234375,291.5867004394531,294.3471984863281,293.1499938964844,293.1499938964844,279.1499938964844,37450.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615282416343688,1.0,0.0,0.0,3.765861988067627,3.765887498855591,9.462853540753712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6446.92333984375,0.0,1677.1265869140625,1895.4371337890625,0.0,3966.197265625,0.9320893287658693,1.0,0.0,3.0,1.0,0.0
12136740,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6374816894531,0.9990000128746032,0.5752022862434387,0.4662971496582031,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6393127441406,0.9171620011329652,0.3981772661209106,0.3783539235591888,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6424560546875,0.8222429752349854,0.2853573262691498,0.201354905962944,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64410400390625,0.7856653332710266,0.2486085295677185,0.2378528416156768,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.647216796875,0.7316149473190308,0.1988370865583419,0.9066721200942992,283.63946533203125,284.95001220703125,299.4505310058594,288.5856018066406,297.9291687011719,297.154296875,283.6219787597656,1.0,0.4936403632164001,0.4631918668746948,0.4631918668746948,1.0,1.0,-2.6298389434814453,0.8885160684585571,1.7413229942321775,0.2965515851974487,0.8977099657058716,0.8977099657058716,0.0,109.64935302734376,91.0,42391.625,0.0,1526.0006103515625,1.0,279.2658996582031,282.0128479003906,291.6312255859375,294.5174255371094,293.1499938964844,293.1499938964844,279.1499938964844,37615.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967018187046051,1.0,0.0,0.0,3.734858989715576,3.734884262084961,9.307685786552612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6291.58447265625,0.0,1642.01220703125,1895.4371337890625,0.0,4014.89404296875,0.925289750099182,1.0,0.0,3.0,1.0,0.0
12136800,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5373840332031,0.9990000128746032,0.5730352401733398,0.4583542048931122,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5377502441406,0.923181653022766,0.398098349571228,0.3782563805580139,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5384521484375,0.8257933259010315,0.2844300866127014,0.2006837576627731,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5388488769531,0.7895791530609131,0.2479813396930694,0.2372155338525772,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53961181640625,0.7342183589935303,0.1977646946907043,0.9015506505966188,283.5378112792969,284.95001220703125,299.4609069824219,288.6064758300781,297.92706298828125,297.1473388671875,283.53424072265625,1.0,0.4893650412559509,0.4631392657756805,0.4631392657756805,1.0,1.0,-2.6124558448791504,0.8814853429794312,1.7309706211090088,0.2934460639953613,0.887191116809845,0.887191116809845,0.0,106.87663269042967,94.0,42321.12890625,0.0,1489.983154296875,1.0,279.18231201171875,281.9218139648437,291.62176513671875,294.4216613769531,293.1499938964844,293.1499938964844,279.45001220703125,37882.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674788117408752,1.0,0.0,0.0,3.699354648590088,3.6993796825408936,9.131565548159416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5781.64404296875,0.0,1603.0498046875,1895.4371337890625,0.0,4018.965576171875,0.9174157977104188,1.0,0.0,3.0,1.0,0.0
12136860,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6060485839844,0.9990000128746032,0.5717980861663818,0.4535066485404968,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044311523437,0.9269798398017884,0.3982903957366943,0.3782229423522949,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6013488769531,0.8277241587638855,0.2837383151054382,0.2000598609447479,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.59979248046875,0.7917971014976501,0.2475330829620361,0.23663330078125,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.59674072265625,0.7354381680488586,0.1968774497509002,0.8968201279640198,283.60418701171875,284.95001220703125,299.4712829589844,288.6278686523437,297.9273986816406,297.1432189941406,283.6212463378906,1.0,0.4867081046104431,0.4632938206195831,0.4632938206195831,1.0,1.0,-2.599443197250366,0.876595675945282,1.722847580909729,0.2912790775299072,0.8787193894386292,0.8787193894386292,0.0,105.11363983154295,94.0,41327.69921875,0.0,1464.699951171875,1.0,279.36883544921875,282.0313720703125,291.5365295410156,294.1073608398437,293.1499938964844,293.1499938964844,279.45001220703125,37987.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953059196472168,1.0,0.0,0.0,3.660546541213989,3.6605708599090576,8.940980364968709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5835.91015625,0.0,1559.848388671875,1895.4371337890625,0.0,3890.479736328125,0.90900719165802,1.0,0.0,3.0,1.0,0.0
12136920,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7103881835937,0.9990000128746032,0.5715572237968445,0.4495445191860199,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099609375,0.9305854439735411,0.3991084992885589,0.3786728978157043,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7091064453125,0.8295799493789673,0.2835917472839355,0.1997471451759338,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086486816406,0.7938918471336365,0.2475108206272125,0.2363783866167068,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7076721191406,0.7366114258766174,0.1963925212621688,0.8935742378234863,283.7098999023437,284.95001220703125,299.48162841796875,288.6497497558594,297.9320678710937,297.1452331542969,283.7143249511719,1.0,0.4846835434436798,0.4634484052658081,0.4634484052658081,1.0,1.0,-2.5906336307525635,0.8733963370323181,1.71723735332489,0.2899485230445862,0.8715896010398865,0.8715896010398865,0.0,103.7490234375,97.0,40915.01171875,0.0,1446.956298828125,1.0,279.4511413574219,282.1401062011719,291.54302978515625,294.13153076171875,293.1499938964844,293.1499938964844,279.75,37972.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408296346664428,1.0,0.0,0.0,3.625445604324341,3.62546968460083,8.770332442509243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5592.28125,0.0,1520.6796875,1895.4371337890625,0.0,3779.98583984375,0.9010294675827026,1.0,0.0,3.0,1.0,0.0
12136980,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.819091796875,0.9990000128746032,0.571664035320282,0.4460692405700683,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81744384765625,0.9342027306556702,0.4001835882663727,0.3795166909694671,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.81402587890625,0.8315151929855347,0.2836795151233673,0.1996942609548568,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8123474121094,0.7960478663444519,0.2476930469274521,0.2364115118980407,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.80889892578125,0.7379101514816284,0.1961336582899093,0.8917149901390076,283.8171081542969,284.95001220703125,299.491943359375,288.6720275878906,297.9384765625,297.149658203125,283.8359680175781,1.0,0.4832666218280792,0.4636029601097107,0.4636029601097107,1.0,1.0,-2.5852086544036865,0.8715416789054871,1.7136670351028442,0.2892345786094665,0.8649867177009583,0.8649867177009583,0.0,102.63929748535156,97.0,39981.21875,0.0,1434.8975830078125,1.0,279.6601257324219,282.2837829589844,291.5265808105469,293.9533996582031,293.1499938964844,293.1499938964844,279.75,37946.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924497365951538,1.0,0.0,0.0,3.5883021354675293,3.5883259773254395,8.591545679337287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5695.9794921875,0.0,1479.9219970703125,1895.4371337890625,0.0,3630.603759765625,0.8929197788238525,1.0,0.0,3.0,1.0,0.0
12137040,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9373474121094,0.9990000128746032,0.5723551511764526,0.4430649578571319,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368896484375,0.9377645254135132,0.4016521573066711,0.3806929886341095,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9358825683594,0.8334810137748718,0.2841119170188904,0.1998593360185623,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.7982249855995178,0.2481657862663269,0.2366956025362014,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342041015625,0.7392978668212891,0.1961638927459716,0.8910753726959229,283.9367980957031,284.95001220703125,299.50225830078125,288.6946716308594,297.9473876953125,297.1576232910156,283.9420471191406,1.0,0.4823989570140838,0.4637575447559356,0.4637575447559356,1.0,1.0,-2.582777976989746,0.8708798289299011,1.7118980884552002,0.2890439927577972,0.859514594078064,0.859514594078064,0.0,101.76206970214844,100.0,39652.7265625,0.0,1427.837646484375,1.0,279.7489929199219,282.404541015625,291.5797424316406,294.0565795898437,293.1499938964844,293.1499938964844,280.04998779296875,37840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913937509059906,1.0,0.0,0.0,3.555837392807007,3.555860757827759,8.436786629317794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5489.94189453125,0.0,1444.3231201171875,1895.4371337890625,0.0,3533.1083984375,0.8854870796203613,1.0,0.0,3.0,1.0,0.0
12137100,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0496826171875,0.9990000128746032,0.5730741024017334,0.4406842291355133,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481872558594,0.9410089254379272,0.4031999707221985,0.3820758461952209,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.8352789282798767,0.2846204936504364,0.2001629024744033,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429992675781,0.8002306818962097,0.2487269043922424,0.2371527701616287,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394592285156,0.7406096458435059,0.196311205625534,0.8913385272026062,284.0477600097656,284.95001220703125,299.5125427246094,288.7176513671875,297.9566650390625,297.1659240722656,284.06695556640625,1.0,0.482020765542984,0.4639121294021606,0.4639121294021606,1.0,1.0,-2.5828053951263428,0.871195375919342,1.711610198020935,0.2893081903457641,0.8544924259185791,0.8544924259185791,0.0,101.1374282836914,100.0,38895.59375,0.0,1425.124755859375,1.0,279.9561462402344,282.553955078125,291.5874328613281,293.92822265625,293.1499938964844,293.1499938964844,280.04998779296875,37751.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900461733341217,1.0,0.0,0.0,3.522711753845215,3.522734880447388,8.280327392640174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5603.24169921875,0.0,1408.762939453125,1895.4371337890625,0.0,3407.88818359375,0.8782303333282471,1.0,0.0,3.0,1.0,0.0
