time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137160,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723937988281,0.9990000128746032,0.5741251707077026,0.4388670921325683,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719665527344,0.9439559578895568,0.405017614364624,0.3836472630500793,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708679199219,0.8369150757789612,0.285360187292099,0.2005884051322937,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1703186035156,0.8020700812339783,0.2494889497756958,0.2377624958753585,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690979003906,0.7418345212936401,0.1966548413038253,0.892363965511322,284.1718444824219,284.95001220703125,299.5227966308594,288.7408752441406,297.96728515625,297.17626953125,284.1773986816406,1.0,0.4820778965950012,0.4640055298805237,0.4640055298805237,1.0,1.0,-2.58498215675354,0.8722572326660156,1.7127249240875244,0.2898349165916443,0.8506254553794861,0.8506254553794861,0.0,100.73527526855467,103.0,38662.671875,0.0,1426.2138671875,1.0,280.0484924316406,282.6828308105469,291.6505126953125,294.0560913085937,293.1499938964844,293.1499938964844,280.3500061035156,37580.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929563760757446,1.0,0.0,0.0,3.4947710037231445,3.494793653488159,8.149495442921761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5420.35302734375,0.0,1378.548828125,1895.4371337890625,0.0,3337.84423828125,0.8718478083610535,1.0,0.0,3.0,1.0,0.0
12137220,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835693359375,0.9990000128746032,0.5750411152839661,0.4376709759235382,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821960449219,0.9464876651763916,0.406840443611145,0.3853367567062378,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.838290274143219,0.2861073911190033,0.2010917067527771,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27703857421875,0.80364590883255,0.2502804398536682,0.238477736711502,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2735290527344,0.742881715297699,0.1970486044883728,0.8939419984817505,284.28173828125,284.95001220703125,299.53302001953125,288.76434326171875,297.9776306152344,297.1860656738281,284.30084228515625,1.0,0.4825177788734436,0.4640989303588867,0.4640989303588867,1.0,1.0,-2.588932752609253,0.8740171790122986,1.7149155139923096,0.2906857132911682,0.8471560478210449,0.8471560478210449,0.0,100.55731201171876,103.0,37975.71875,0.0,1430.627197265625,1.0,280.2528076171875,282.8282775878906,291.6609802246094,293.94293212890625,293.1499938964844,293.1499938964844,280.3500061035156,37455.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823480606079102,1.0,0.0,0.0,3.467752695083618,3.467775344848633,8.023974942261702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5530.5380859375,0.0,1350.0526123046875,1895.4371337890625,0.0,3238.58154296875,0.8658400774002075,1.0,0.0,3.0,1.0,0.0
12137280,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4070129394531,0.9990000128746032,0.5761653184890747,0.4369945526123047,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066162109375,0.948692500591278,0.4088802933692932,0.3871520757675171,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40545654296875,0.8394603729248047,0.2870363295078277,0.2016738653182983,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4049072265625,0.8050119280815125,0.2512280642986297,0.2392943650484085,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4036560058594,0.7437819838523865,0.1975855231285095,0.8960042595863342,284.4064636230469,284.95001220703125,299.543212890625,288.7879943847656,297.98895263671875,297.197265625,284.4122619628906,1.0,0.4832953214645386,0.4641923606395721,0.4641923606395721,1.0,1.0,-2.594456672668457,0.8764057159423828,1.718050837516785,0.2918071448802948,0.8448641300201416,0.8448641300201416,0.0,100.56815338134766,106.0,37791.41015625,0.0,1437.9658203125,1.0,280.3466186523437,282.9571533203125,291.7218933105469,294.0731506347656,293.1499938964844,293.1499938964844,280.6499938964844,37247.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770958185195923,1.0,0.0,0.0,3.446277141571045,3.4462995529174805,7.92489856848988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5359.2265625,0.0,1326.921630859375,1895.4371337890625,0.0,3189.35791015625,0.8608720302581787,1.0,0.0,3.0,1.0,0.0
12137340,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51727294921875,0.9990000128746032,0.5770711302757263,0.4368661642074585,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.950503706932068,0.4108873307704925,0.3890427350997925,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125732421875,0.8403642177581787,0.2879383563995361,0.2023046165704727,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5109558105469,0.8061081171035767,0.2521721422672272,0.240179643034935,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074768066406,0.7444797158241272,0.1981328427791595,0.898409903049469,284.5155029296875,284.95001220703125,299.5533752441406,288.811767578125,297.9996643066406,297.2073974609375,284.5343933105469,1.0,0.4843690991401672,0.4642857611179352,0.4642857611179352,1.0,1.0,-2.601284503936768,0.879313051700592,1.7219713926315308,0.2931761443614959,0.8429495096206665,0.8429495096206665,0.0,100.76685333251952,106.0,37157.3046875,0.0,1447.8951416015625,1.0,280.5498352050781,283.0994567871094,291.7279968261719,293.9612731933594,293.1499938964844,293.1499938964844,280.6499938964844,37096.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682217597961426,1.0,0.0,0.0,3.4262499809265137,3.42627215385437,7.833058930373227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5466.78271484375,0.0,1305.8909912109375,1895.4371337890625,0.0,3106.12890625,0.8563811779022217,1.0,0.0,3.0,1.0,0.0
12137400,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.9990000128746032,0.5781292915344238,0.4371665418148041,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.9520384669303894,0.4130862653255462,0.391028344631195,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63916015625,0.8410831093788147,0.2889987528324127,0.2029931992292404,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.8070083856582642,0.2532488405704498,0.2411384731531143,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373291015625,0.7450313568115234,0.1987940371036529,0.9011393785476683,284.64013671875,284.95001220703125,299.5635070800781,288.83563232421875,298.0111694335937,297.2186889648437,284.6459655761719,1.0,0.4857023060321808,0.4643791913986206,0.4643791913986206,1.0,1.0,-2.609287977218628,0.8826906681060791,1.7265971899032593,0.2947442233562469,0.8422132134437561,0.8422132134437561,0.0,101.1170425415039,124.0,37008.4765625,0.0,1460.1151123046875,1.0,280.64569091796875,283.22772216796875,291.78424072265625,294.0881652832031,293.1499938964844,293.1499938964844,280.95001220703125,36864.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641929626464844,1.0,0.0,0.0,3.4120078086853027,3.41202974319458,7.768073828628985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5304.94140625,0.0,1290.207275390625,1895.4371337890625,0.0,3068.334716796875,0.8530066013336182,1.0,0.0,3.0,1.0,0.0
12137460,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.9990000128746032,0.5786041617393494,0.4428348243236542,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.9494078159332277,0.4152522981166839,0.3931258916854858,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8386709094047546,0.2900330126285553,0.2037585824728012,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.8046835660934448,0.2543213367462158,0.2422033101320266,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.742849588394165,0.1994590163230896,0.9043650031089784,284.7502746582031,284.95001220703125,299.5736083984375,288.8595275878906,298.02166748046875,297.228515625,284.7694396972656,1.0,0.4894921481609344,0.4642110764980316,0.4642110764980316,1.0,1.0,-2.624676465988159,0.8885520100593567,1.7361243963241575,0.296966552734375,0.8418725728988647,0.8418725728988647,0.0,103.11448669433594,124.0,36476.515625,0.0,1489.733154296875,1.0,280.8477783203125,283.3690185546875,291.7871398925781,293.9777526855469,293.1499938964844,293.1499938964844,280.95001220703125,36696.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562787175178528,1.0,0.0,0.0,3.3996920585632324,3.3997137546539307,7.712096135037427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5413.2158203125,0.0,1276.9656982421875,1895.4371337890625,0.0,2994.109375,0.8501918911933899,1.0,0.0,3.0,1.0,0.0
12137520,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.5782668590545654,0.4520846605300903,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9440935254096984,0.4176149070262909,0.395354300737381,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8343465328216553,0.2912276983261108,0.2046078741550445,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8003292679786682,0.2555258274078369,0.2433753311634063,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7389974594116211,0.200221985578537,0.908030092716217,284.881591796875,284.95001220703125,299.58367919921875,288.8833923339844,298.03271484375,297.2388000488281,284.8882141113281,1.0,0.4945459365844726,0.4640429615974426,0.4640429615974426,1.0,1.0,-2.645292997360229,0.8964497447013855,1.7488431930541992,0.3001677393913269,0.8428105711936951,0.8428105711936951,0.0,106.27616119384766,142.0,36465.03125,0.0,1532.0946044921875,1.0,280.9449157714844,283.5021057128906,291.8420104980469,294.1079406738281,293.1499938964844,293.1499938964844,281.25,36442.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531521558761597,1.0,0.0,0.0,3.393296241760254,3.393317937850952,7.683106559852604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5265.36962890625,0.0,1268.9677734375,1895.4371337890625,0.0,2964.802734375,0.8485603928565979,1.0,0.0,3.0,1.0,0.0
12137580,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.5766417980194092,0.4640350937843323,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9368215799331664,0.4199346303939819,0.397671103477478,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8287402987480164,0.2923848927021026,0.2055147290229797,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7945905923843384,0.2567112743854522,0.2446239739656448,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7340285778045654,0.2009502500295639,0.9119616150856018,284.9967346191406,284.95001220703125,299.5937194824219,288.9072265625,298.042724609375,297.247314453125,285.0157775878906,1.0,0.500682532787323,0.4638748168945312,0.4638748168945312,1.0,1.0,-2.669744968414306,0.9058659076690674,1.7638791799545288,0.3040616810321808,0.8441677093505859,0.8441677093505859,0.0,110.37047576904295,142.0,36038.84375,0.0,1584.692626953125,1.0,281.1465759277344,283.6445617675781,291.84552001953125,294.0058898925781,293.1499938964844,293.1499938964844,281.25,36259.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463326096534729,1.0,0.0,0.0,3.3894500732421875,3.3894717693328857,7.665699399694859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5378.47509765625,0.0,1263.9598388671875,1895.4371337890625,0.0,2900.933837890625,0.8475757241249084,1.0,0.0,3.0,1.0,0.0
12137640,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.9990000128746032,0.5741536617279053,0.4781377613544464,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9281821846961976,0.4224355816841125,0.4000936448574066,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8222669959068298,0.2936890721321106,0.2064872682094574,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7879334688186646,0.2580147683620453,0.2459533959627151,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.7283018231391907,0.2017399817705154,0.9161024689674376,285.1307067871094,284.95001220703125,299.603759765625,288.9309387207031,298.0533447265625,297.2565612792969,285.1377258300781,1.0,0.5077140927314758,0.4637067019939422,0.4637067019939422,1.0,1.0,-2.697338819503784,0.9165236353874208,1.7808151245117188,0.3084961473941803,0.8467906713485718,0.8467906713485718,0.0,115.27717590332033,145.0,36133.76171875,0.0,1646.435546875,1.0,281.244384765625,283.7790832519531,291.90093994140625,294.1419982910156,293.1499938964844,293.1499938964844,281.54998779296875,35999.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443790078163147,1.0,0.0,0.0,3.391467332839966,3.391489028930664,7.674827315895527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5240.41162109375,0.0,1264.106201171875,1895.4371337890625,0.0,2882.654541015625,0.8477977514266968,1.0,0.0,3.0,1.0,0.0
12137700,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.9990000128746032,0.5708128213882446,0.4892900884151459,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.9220624566078186,0.4248689413070678,0.4025274515151977,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.8175475001335144,0.2949341237545013,0.2074618339538574,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7831829190254211,0.2592766284942627,0.2472834438085556,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.7240903377532959,0.2024532258510589,0.9200531840324402,285.24737548828125,284.95001220703125,299.6137390136719,288.9544982910156,298.0628967285156,297.2644958496094,285.26617431640625,1.0,0.5132775902748108,0.4635385870933532,0.4635385870933532,1.0,1.0,-2.7211947441101074,0.9256624579429626,1.7955323457717896,0.3124727606773376,0.8498337268829346,0.8498337268829346,0.0,119.33042907714844,145.0,35791.41015625,0.0,1699.87109375,1.0,281.4463806152344,283.9216003417969,291.90447998046875,294.0459899902344,293.1499938964844,293.1499938964844,281.54998779296875,35811.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387528657913208,1.0,0.0,0.0,3.396113157272339,3.396134614944458,7.695867907386855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5357.91357421875,0.0,1267.31494140625,1895.4371337890625,0.0,2830.0654296875,0.8486872911453247,1.0,0.0,3.0,1.0,0.0
12137760,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.9990000128746032,0.5676966905593872,0.4987786710262298,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.9174166917800904,0.4274646937847137,0.4050025343894958,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754272460937,0.8138012290000916,0.2963113486766815,0.2084567695856094,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.779512345790863,0.2606424987316131,0.2486326396465301,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.7206895351409912,0.2032119333744049,0.9238677620887756,285.37646484375,284.95001220703125,299.6236572265625,288.9778747558594,298.0724182128906,297.2736511230469,285.382080078125,1.0,0.5184100270271301,0.4629299342632293,0.4629299342632293,1.0,1.0,-2.7429749965667725,0.9331379532814026,1.8098371028900144,0.315123975276947,0.8540486693382263,0.8540486693382263,0.0,122.89159393310548,148.0,35858.7578125,0.0,1748.7686767578125,1.0,281.544921875,284.0512390136719,291.9591064453125,294.185302734375,293.1499938964844,293.1499938964844,281.8500061035156,35556.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379658460617065,1.0,0.0,0.0,3.406339645385742,3.4063613414764404,7.742285674794402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5222.1171875,0.0,1275.508056640625,1895.4371337890625,0.0,2822.716064453125,0.8507444858551025,1.0,0.0,3.0,1.0,0.0
12137820,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48687744140625,0.9990000128746032,0.5645155906677246,0.5071052312850952,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.9136271476745604,0.429978996515274,0.4074932336807251,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8105893731117249,0.2976209223270416,0.2094603478908538,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.7764610648155212,0.261962741613388,0.2499938607215881,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765930175781,0.7177309989929199,0.2039096802473068,0.9275881052017212,285.4846496582031,284.95001220703125,299.6335754394531,289.0009765625,298.0809631347656,297.2816162109375,285.5024719238281,1.0,0.5231465697288513,0.4623213112354278,0.4623213112354278,1.0,1.0,-2.763293981552124,0.9399508237838744,1.8233431577682493,0.3174775540828705,0.8585845232009888,0.8585845232009888,0.0,126.17822265625,148.0,35482.84765625,0.0,1794.8585205078125,1.0,281.7472839355469,284.185546875,291.9598388671875,294.0859680175781,293.1499938964844,293.1499938964844,281.8500061035156,35385.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331314921379089,1.0,0.0,0.0,3.4189164638519287,3.418938159942627,7.799563377375307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5335.95166015625,0.0,1286.6492919921875,1895.4371337890625,0.0,2777.61572265625,0.8533961176872253,1.0,0.0,3.0,1.0,0.0
12137880,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9942901134490968,0.5622552037239075,0.5070371031761169,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012268066406,0.9079617261886596,0.4326222538948059,0.4100655317306518,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.805724561214447,0.2990294396877289,0.210515484213829,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.7719151973724365,0.2633578181266784,0.2514200210571289,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7133460640907288,0.2046513557434082,0.9314915537834167,285.60113525390625,284.95001220703125,299.6434631347656,289.0238037109375,298.0898132324219,297.29071044921875,285.6054992675781,1.0,0.5271754860877991,0.4617126584053039,0.4617126584053039,1.0,1.0,-2.7748966217041016,0.9432867169380188,1.831609845161438,0.318331629037857,0.864182710647583,0.864182710647583,0.0,130.203369140625,151.0,35461.1796875,0.0,1831.0185546875,1.0,281.84429931640625,284.302490234375,292.0111389160156,294.2196350097656,293.1499938964844,293.1499938964844,282.1499938964844,35147.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327650427818298,1.0,0.0,0.0,3.436115026473999,3.4361369609832764,7.878230690039345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5193.3720703125,0.0,1301.968505859375,1895.4371337890625,0.0,2774.199951171875,0.857086718082428,1.0,0.0,3.0,1.0,0.0
12137940,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9879074692726136,0.5609959959983826,0.5056150555610657,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.9029893279075624,0.4351468086242676,0.4126197099685669,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.8011152148246765,0.3003352582454681,0.211555615067482,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.7677538394927979,0.264678806066513,0.2528323531150818,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.7091148495674133,0.2053516954183578,0.93534916639328,285.6973876953125,284.95001220703125,299.6532897949219,289.0462646484375,298.0977478027344,297.29864501953125,285.7139892578125,1.0,0.53062903881073,0.4611040353775024,0.4611040353775024,1.0,1.0,-2.78293776512146,0.9451977014541626,1.8377400636672967,0.3185931444168091,0.870015025138855,0.870015025138855,0.0,134.04603576660156,151.0,34957.41015625,0.0,1862.2628173828125,1.0,282.0487670898437,284.4263000488281,292.0054016113281,294.1072998046875,293.1499938964844,293.1499938964844,282.1499938964844,35010.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276705145835876,1.0,0.0,0.0,3.4557135105133057,3.455735445022583,7.968357067511533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5299.95556640625,0.0,1320.557373046875,1895.4371337890625,0.0,2726.771240234375,0.8612704277038574,1.0,0.0,3.0,1.0,0.0
12138000,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8068542480469,0.9832446575164796,0.5606349110603333,0.5050255060195923,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.9000422954559326,0.4378319978713989,0.4151781499385834,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.7981491684913635,0.3017686307430267,0.2125899046659469,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.7651540040969849,0.2661032080650329,0.2542347609996795,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80426025390625,0.7062559127807617,0.2061703205108642,0.9392549395561218,285.8063659667969,284.95001220703125,299.6630859375,289.068359375,298.10650634765625,297.3077697753906,285.81036376953125,1.0,0.5338267683982849,0.4604953825473785,0.4604953825473785,1.0,1.0,-2.7929229736328125,0.9478837251663208,1.8450393676757808,0.3190228641033172,0.8768993616104126,0.8768993616104126,0.0,137.07044982910156,154.0,34922.6484375,0.0,1892.235107421875,1.0,282.14453125,284.5361022949219,292.0519714355469,294.2319641113281,293.1499938964844,293.1499938964844,282.45001220703125,34805.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267025947570801,1.0,0.0,0.0,3.479153871536255,3.479176044464112,8.076822837210784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5154.28125,0.0,1342.7537841796875,1895.4371337890625,0.0,2717.77197265625,0.8663619160652161,1.0,0.0,3.0,1.0,0.0
12138060,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.9794790148735046,0.5603669881820679,0.5048094391822815,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.8980323076248169,0.4404351115226745,0.4177360534667969,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.7960116267204285,0.303131103515625,0.2136197537183761,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.7633377313613892,0.2674803733825683,0.2556352913379669,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.7041844725608826,0.2069874852895736,0.9433090686798096,285.9031066894531,284.95001220703125,299.6728515625,289.09002685546875,298.1146240234375,297.31561279296875,285.9195861816406,1.0,0.5368183851242065,0.4600121676921844,0.4600121676921844,1.0,1.0,-2.8035309314727783,0.951046884059906,1.852484107017517,0.3198342025279999,0.8841046690940857,0.8841046690940857,0.0,139.66629028320312,154.0,34436.62109375,0.0,1921.3404541015625,1.0,282.3510437011719,284.660400390625,292.0433044433594,294.11456298828125,293.1499938964844,293.1499938964844,282.45001220703125,34686.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208968639373779,1.0,0.0,0.0,3.5044167041778564,3.504439115524292,8.194543283934763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5263.38818359375,0.0,1367.7149658203125,1895.4371337890625,0.0,2663.88037109375,0.8718782663345337,1.0,0.0,3.0,1.0,0.0
12138120,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.9764979481697084,0.5605590343475342,0.5048626065254211,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.896822988986969,0.4432285130023956,0.4203476011753082,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.013916015625,0.7945865392684937,0.3046448826789856,0.2146762609481811,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.7621814012527466,0.2689788043498993,0.2570644915103912,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.7027881145477295,0.2079300731420517,0.9475921392440796,286.0146179199219,284.95001220703125,299.6825866699219,289.1111755371094,298.1236267089844,297.32470703125,286.01904296875,1.0,0.5396734476089478,0.4595289826393127,0.4595289826393127,1.0,1.0,-2.8148655891418457,0.9545081257820128,1.860357522964477,0.32074174284935,0.8924039006233215,0.8924039006233215,0.0,141.89443969726562,157.0,34466.671875,0.0,1950.04736328125,1.0,282.44512939453125,284.76910400390625,292.0906066894531,294.2413635253906,293.1499938964844,293.1499938964844,282.75,34497.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195772171020508,1.0,0.0,0.0,3.5328209400177,3.532843351364136,8.327919545081386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5119.7724609375,0.0,1395.7833251953125,1895.4371337890625,0.0,2651.65283203125,0.8781619668006897,1.0,0.0,3.0,1.0,0.0
12138180,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.97397780418396,0.5606773495674133,0.5050294995307922,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.896094024181366,0.4459689259529114,0.4229913055896759,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.793592095375061,0.3061127960681915,0.2157496958971023,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.7614253759384155,0.2704497873783111,0.2585163712501526,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.117431640625,0.7018178105354309,0.2088755220174789,0.9520824551582336,286.1260070800781,284.95001220703125,299.6922607421875,289.1318359375,298.1318664550781,297.3326721191406,286.14459228515625,1.0,0.5424386858940125,0.4590457677841186,0.4590457677841186,1.0,1.0,-2.8266756534576416,0.9581436514854432,1.8685319423675537,0.3217558562755584,0.9012188911437988,0.9012188911437988,0.0,143.90223693847656,157.0,34093.76953125,0.0,1978.6676025390625,1.0,282.65386962890625,284.8999328613281,292.08258056640625,294.1263732910156,293.1499938964844,293.1499938964844,282.75,34396.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135949373245239,1.0,0.0,0.0,3.563403844833374,3.563426733016968,8.472730428366049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5237.6201171875,0.0,1427.232666015625,1895.4371337890625,0.0,2596.337646484375,0.8848496675491333,1.0,0.0,3.0,1.0,0.0
12138240,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.9720696806907654,0.5612449645996094,0.5054103136062622,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.8959543108940125,0.4489549100399017,0.4257421493530273,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.7931307554244995,0.3077790141105652,0.2168836593627929,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426147460937,0.7611535787582397,0.2720803022384643,0.2600342035293579,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416687011719,0.7013489007949829,0.2099679857492447,0.9568998217582704,286.2436828613281,284.95001220703125,299.701904296875,289.1518859863281,298.14129638671875,297.3424377441406,286.2474060058594,1.0,0.5451681613922119,0.4585625529289245,0.4585625529289245,1.0,1.0,-2.8394129276275635,0.962138295173645,1.877274513244629,0.3228743374347687,0.9111213684082032,0.9111213684082032,0.0,145.6548309326172,160.0,34161.5703125,0.0,2007.781494140625,1.0,282.74566650390625,285.0090637207031,292.1338195800781,294.2639465332031,293.1499938964844,293.1499938964844,282.45001220703125,34234.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127625584602356,1.0,0.0,0.0,3.5971391201019287,3.5971622467041016,8.633915058453567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5660.4208984375,0.0,1462.1275634765625,1895.4371337890625,0.0,2588.656494140625,0.8922474980354309,1.0,0.0,3.0,1.0,0.0
12138300,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.9703012704849244,0.5612736344337463,0.5057950615882874,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.8959724307060242,0.4516614377498626,0.4285069406032562,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.7928148508071899,0.3092171847820282,0.218026116490364,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.7610214948654175,0.2735455334186554,0.2615697979927063,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17791748046875,0.7010452747344971,0.2109469026327133,0.9618797302246094,286.1698608398437,284.95001220703125,299.7115173339844,289.1713256835937,298.1486511230469,297.34912109375,286.1524353027344,1.0,0.5478710532188416,0.4580793380737304,0.4580793380737304,1.0,1.0,-2.852405548095703,0.9662156105041504,1.8861899375915527,0.3240964412689209,0.9187024831771852,0.9187024831771852,0.0,147.34243774414062,160.0,34867.2890625,0.0,2037.22998046875,1.0,282.56512451171875,284.8996276855469,292.2767333984375,294.6229248046875,293.1499938964844,293.1499938964844,282.45001220703125,34225.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294094204902649,1.0,0.0,0.0,3.630616426467896,3.6306400299072266,8.795368557912298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5625.3759765625,0.0,1498.5035400390625,1895.4371337890625,0.0,2742.948486328125,0.8996987342834473,1.0,0.0,3.0,1.0,0.0
12138360,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.966874897480011,0.5600237846374512,0.5052740573883057,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.8945797085762024,0.4536029398441314,0.4307412207126617,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.7911902666091919,0.3100130558013916,0.2188457399606704,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.7597364783287048,0.2745030224323272,0.2627747654914856,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.6995974779129028,0.2114983797073364,0.9656313061714172,286.0576171875,284.95001220703125,299.7210693359375,289.1900939941406,298.1506652832031,297.3480224609375,286.0545349121094,1.0,0.5503492951393127,0.4575959146022796,0.4575959146022796,1.0,1.0,-2.861417531967163,0.9687102437019348,1.8927072286605835,0.3247126042842865,0.9248696565628052,0.9248696565628052,0.0,149.53697204589844,163.0,35148.921875,0.0,2062.789794921875,1.0,282.4801940917969,284.7822570800781,292.3111877441406,294.63720703125,293.1499938964844,293.1499938964844,282.1499938964844,34345.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843205988407135,1.0,0.0,0.0,3.660210371017456,3.660234212875366,8.93933815859782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5846.28662109375,0.0,1532.14404296875,1895.4371337890625,0.0,2871.682861328125,0.9064413905143738,1.0,0.0,3.0,1.0,0.0
12138420,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.9623067378997804,0.558474063873291,0.5041300654411316,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.8922556638717651,0.4552628695964813,0.432530403137207,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.7886767983436584,0.3105528652667999,0.2193815857172012,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.7576609253883362,0.2752301096916199,0.263663649559021,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.6973068118095398,0.2118182927370071,0.968027651309967,285.9557189941406,284.95001220703125,299.7305908203125,289.2081298828125,298.1507873535156,297.3442687988281,285.9394836425781,1.0,0.5525426268577576,0.4571125209331512,0.4571125209331512,1.0,1.0,-2.866790294647217,0.9697750210762024,1.8970153331756592,0.3246425688266754,0.9306861162185668,0.9306861162185668,0.0,152.01954650878906,163.0,35978.2890625,0.0,2083.84228515625,1.0,282.26763916015625,284.6363830566406,292.3623962402344,294.8462829589844,293.1499938964844,293.1499938964844,282.1499938964844,34435.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601701259613037,1.0,0.0,0.0,3.68902850151062,3.689052581787109,9.080657719096052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5742.4638671875,0.0,1565.196044921875,1895.4371337890625,0.0,3030.6005859375,0.9129176735877992,1.0,0.0,3.0,1.0,0.0
12138480,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.956984519958496,0.5563647150993347,0.502564549446106,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512268066406,0.88937908411026,0.4564993679523468,0.4339736104011535,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.7856230139732361,0.3107256889343261,0.2196940332651138,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.7551042437553406,0.2756386697292328,0.2642901539802551,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.694461464881897,0.2118356078863144,0.9692322611808776,285.851318359375,284.95001220703125,299.74005126953125,289.22540283203125,298.1482238769531,297.33673095703125,285.8477478027344,1.0,0.5544437766075134,0.4566290974617004,0.4566290974617004,1.0,1.0,-2.869226217269897,0.9696815609931946,1.899544715881348,0.3240893185138702,0.9355634450912476,0.9355634450912476,0.0,154.65309143066406,166.0,36253.140625,0.0,2100.789794921875,1.0,282.1807556152344,284.52154541015625,292.3367004394531,294.7654724121094,293.1499938964844,293.1499938964844,281.8500061035156,34572.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697534799575806,1.0,0.0,0.0,3.713579177856445,3.7136034965515137,9.201924626722756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5956.3505859375,0.0,1594.191162109375,1895.4371337890625,0.0,3120.498291015625,0.9186217784881592,1.0,0.0,3.0,1.0,0.0
12138540,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.9514871835708618,0.5543067455291748,0.5008384585380554,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.8864405155181885,0.4576622247695923,0.4352173209190368,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.7824803590774536,0.3108205497264862,0.2198710143566131,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.7524638772010803,0.275951474905014,0.2647402286529541,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.6914514303207397,0.2117316573858261,0.96954745054245,285.74285888671875,284.95001220703125,299.7494812011719,289.24188232421875,298.1454162597656,297.3290100097656,285.726318359375,1.0,0.5560805797576904,0.4561456739902496,0.4561456739902496,1.0,1.0,-2.869781017303467,0.9688529372215272,1.9009281396865845,0.3231628239154815,0.9398967027664183,0.9398967027664183,0.0,157.2329864501953,166.0,37030.65234375,0.0,2114.34765625,1.0,281.9651794433594,284.3703308105469,292.36187744140625,294.9278869628906,293.1499938964844,293.1499938964844,281.8500061035156,34691.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881874144077301,1.0,0.0,0.0,3.737689971923828,3.737714529037476,9.321800575889938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5832.11572265625,0.0,1622.90771484375,1895.4371337890625,0.0,3234.141845703125,0.9240089058876038,1.0,0.0,3.0,1.0,0.0
12138600,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365966796875,0.9457318186759948,0.551848292350769,0.4988936185836792,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.8833850026130676,0.4585165977478027,0.4362501204013824,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7792084813117981,0.3106536567211151,0.2199123352766037,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.7497086524963379,0.2760317921638489,0.2650192081928253,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.6882583498954773,0.2114062309265136,0.9690466523170472,285.63702392578125,284.95001220703125,299.7588806152344,289.25750732421875,298.14093017578125,297.31884765625,285.63336181640625,1.0,0.5574644804000854,0.4556622803211212,0.4556622803211212,1.0,1.0,-2.8684725761413574,0.9672901630401612,1.9011825323104856,0.3219495117664337,0.9433295130729676,0.9433295130729676,0.0,159.79811096191406,169.0,37248.203125,0.0,2124.702880859375,1.0,281.8800354003906,284.2564392089844,292.3296813964844,294.8241882324219,293.1499938964844,293.1499938964844,281.54998779296875,34845.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871713876724243,1.0,0.0,0.0,3.757427453994751,3.7574524879455566,9.420512014912674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6050.27880859375,0.0,1647.1146240234375,1895.4371337890625,0.0,3283.744873046875,0.9286193251609802,1.0,0.0,3.0,1.0,0.0
12138660,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.9401126503944396,0.549536406993866,0.4969005584716797,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.8804975152015686,0.4593802392482757,0.4371743202209472,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.7760716676712036,0.3104866147041321,0.2198799550533294,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.747066855430603,0.2760839760303497,0.2651912271976471,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.6851200461387634,0.2110277861356735,0.967975378036499,285.5272827148437,284.95001220703125,299.7681884765625,289.2721862792969,298.1370849609375,297.3094787597656,285.5115966796875,1.0,0.5586340427398682,0.4553383588790893,0.4553383588790893,1.0,1.0,-2.8660688400268555,0.965625822544098,1.9004430770874023,0.320823073387146,0.9462116956710817,0.9462116956710817,0.0,162.22189331054688,169.0,38044.625,0.0,2132.5146484375,1.0,281.6631164550781,284.10577392578125,292.35772705078125,294.98297119140625,293.1499938964844,293.1499938964844,281.54998779296875,34970.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960386514663696,1.0,0.0,0.0,3.776184320449829,3.7762093544006334,9.514799899079662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5918.96142578125,0.0,1670.1678466796875,1895.4371337890625,0.0,3366.631103515625,0.932845175266266,1.0,0.0,3.0,1.0,0.0
12138720,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.934445858001709,0.5469111204147339,0.4947626888751983,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.8776271343231201,0.4600064158439636,0.4379539787769317,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.7729412317276001,0.3101248741149902,0.219758540391922,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.7444286346435547,0.2759631872177124,0.2652474343776703,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.6819424033164978,0.2104895114898681,0.9663591384887696,285.4267578125,284.95001220703125,299.7774963378906,289.28594970703125,298.13214111328125,297.2984619140625,285.42333984375,1.0,0.5596054196357727,0.4550144374370575,0.4550144374370575,1.0,1.0,-2.8624188899993896,0.9634936451911926,1.8989253044128416,0.3195377290248871,0.9483009576797484,0.9483009576797484,0.0,164.58636474609375,172.0,38287.21484375,0.0,2137.922119140625,1.0,281.5794372558594,283.9996032714844,292.3328552246094,294.8853454589844,293.1499938964844,293.1499938964844,281.25,35128.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992247581481934,1.0,0.0,0.0,3.791161775588989,3.791187047958374,9.590426088834647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6152.3583984375,0.0,1689.1900634765625,1895.4371337890625,0.0,3396.3564453125,0.93633371591568,1.0,0.0,3.0,1.0,0.0
12138780,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.9290752410888672,0.5444780588150024,0.4926367700099945,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.8749960660934448,0.4606900811195373,0.4386816918849945,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.7700219750404358,0.3098089098930359,0.2196027487516403,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.7419678568840027,0.2758579552173614,0.2652451694011688,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.6789116263389587,0.209945797920227,0.9644150137901306,285.3204040527344,284.95001220703125,299.7867431640625,289.2987060546875,298.1279602050781,297.2886962890625,285.3044128417969,1.0,0.5604197978973389,0.4546905159950256,0.4546905159950256,1.0,1.0,-2.8582115173339844,0.9611480832099916,1.8970634937286377,0.3181138336658478,0.949836790561676,0.949836790561676,0.0,166.78875732421875,172.0,39122.9453125,0.0,2141.587158203125,1.0,281.3616027832031,283.85400390625,292.3682861328125,295.054931640625,293.1499938964844,293.1499938964844,281.25,35245.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069830179214478,1.0,0.0,0.0,3.804626703262329,3.804652214050293,9.658672297518931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6020.49267578125,0.0,1706.2115478515625,1895.4371337890625,0.0,3468.583740234375,0.9394243359565736,1.0,0.0,3.0,1.0,0.0
12138840,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9237425923347472,0.5417516827583313,0.4903957545757293,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8723976612091064,0.4611616730690002,0.4392991662025451,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.7671324014663696,0.3093246221542358,0.219383031129837,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.7395288944244385,0.2756072282791137,0.265160471200943,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.6758840084075928,0.2092751264572143,0.9621058106422424,285.2201843261719,284.95001220703125,299.7959289550781,289.3103942871094,298.122802734375,297.277587890625,285.2167358398437,1.0,0.5610876679420471,0.4543665647506714,0.4543665647506714,1.0,1.0,-2.853121757507324,0.9584550261497498,1.8946666717529297,0.316575676202774,0.9505505561828612,0.9505505561828612,0.0,168.93936157226562,175.0,39332.21875,0.0,2143.49951171875,1.0,281.2792053222656,283.74981689453125,292.3485717773437,294.9628295898437,293.1499938964844,293.1499938964844,280.95001220703125,35398.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096859097480774,1.0,0.0,0.0,3.814631223678589,3.814656972885132,9.709534651847207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6261.68603515625,0.0,1719.4586181640625,1895.4371337890625,0.0,3493.688720703125,0.94178968667984,1.0,0.0,3.0,1.0,0.0
12138900,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.9187343120574952,0.5392179489135742,0.4881751537322998,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8700053691864014,0.4617030024528503,0.4398826658725738,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7644302248954773,0.3088994324207306,0.2191429138183593,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7372437715530396,0.2753879129886627,0.2650380730628967,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.6730002760887146,0.2086196988821029,0.9595901370048524,285.11285400390625,284.95001220703125,299.8050537109375,289.32098388671875,298.1185302734375,297.2678527832031,285.09674072265625,1.0,0.5616418123245239,0.4540426433086395,0.4540426433086395,1.0,1.0,-2.847694158554077,0.9556347727775574,1.8920594453811648,0.3149404227733612,0.95069420337677,0.95069420337677,0.0,170.95278930664062,175.0,40136.55078125,0.0,2144.168701171875,1.0,281.06072998046875,283.6042175292969,292.38580322265625,295.1353454589844,293.1499938964844,293.1499938964844,280.95001220703125,35512.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171926975250244,1.0,0.0,0.0,3.823172092437744,3.823197841644287,9.753061931405682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6122.27587890625,0.0,1730.6795654296875,1895.4371337890625,0.0,3563.228759765625,0.943769097328186,1.0,0.0,3.0,1.0,0.0
12138960,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9137985110282898,0.5363976359367371,0.4858452975749969,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.86761474609375,0.4620408117771148,0.4403669834136963,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7617348432540894,0.3083162307739258,0.2188479751348495,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7349570393562317,0.27503502368927,0.2648473978042602,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6701129674911499,0.2078531682491302,0.9567957520484924,285.0120544433594,284.95001220703125,299.81414794921875,289.3304443359375,298.1136474609375,297.2568664550781,285.0087280273437,1.0,0.5620852112770081,0.4538902640342712,0.4538902640342712,1.0,1.0,-2.841536521911621,0.9528738260269164,1.8886626958847048,0.313565194606781,0.950019121170044,0.950019121170044,0.0,172.94088745117188,178.0,40312.73828125,0.0,2143.4775390625,1.0,280.9784240722656,283.5010070800781,292.36627197265625,295.0417175292969,293.1499938964844,293.1499938964844,280.6499938964844,35664.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197390079498292,1.0,0.0,0.0,3.828294038772583,3.828319787979126,9.779212177818408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6368.05224609375,0.0,1738.0888671875,1895.4371337890625,0.0,3586.749755859375,0.9450327754020692,1.0,0.0,3.0,1.0,0.0
