time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139020,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9091996550559998,0.5337677597999573,0.4835330247879028,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8653832674026489,0.4624526798725128,0.4408217072486877,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7591875791549683,0.307797223329544,0.2185371369123459,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7327863574028015,0.2747205197811126,0.2646273672580719,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6673454642295837,0.2071117013692855,0.9538519382476808,284.9051513671875,284.95001220703125,299.8231811523437,289.3387145996094,298.1097106933594,297.247314453125,284.8889465332031,1.0,0.5624440312385559,0.4537378847599029,0.4537378847599029,1.0,1.0,-2.835127115249634,0.9500424265861512,1.885084629058838,0.3121322989463806,0.9487839937210084,0.9487839937210084,0.0,174.82183837890625,178.0,41084.0625,0.0,2141.84423828125,1.0,280.76025390625,283.3568420410156,292.401123046875,295.2115173339844,293.1499938964844,293.1499938964844,280.6499938964844,35775.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927011013031006,1.0,0.0,0.0,3.831987857818604,3.8320136070251465,9.798092150958837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6221.99462890625,0.0,1743.456787109375,1895.4371337890625,0.0,3653.7138671875,0.9459192156791688,1.0,0.0,3.0,1.0,0.0
12139080,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.904726266860962,0.5308576226234436,0.4811139404773712,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.8631252646446228,0.462665319442749,0.4411815106868744,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.7566247582435608,0.3071260154247284,0.2181756645441055,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7305893301963806,0.2742787897586822,0.2643458843231201,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.6645627021789551,0.2062678337097168,0.9506739974021912,284.805419921875,284.95001220703125,299.8321838378906,289.34576416015625,298.1049194335937,297.236572265625,284.802001953125,1.0,0.5627163648605347,0.4535854756832123,0.4535854756832123,1.0,1.0,-2.8280622959136963,0.9469521641731262,1.8811100721359253,0.3106244206428528,0.9467369914054872,0.9467369914054872,0.0,176.70042419433594,181.0,41225.45703125,0.0,2139.10107421875,1.0,280.6791381835937,283.2561340332031,292.3788146972656,295.11285400390625,293.1499938964844,293.1499938964844,280.3500061035156,35926.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293025732040404,1.0,0.0,0.0,3.832242250442505,3.832267999649048,9.799392728382372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6472.6669921875,0.0,1744.955810546875,1895.4371337890625,0.0,3674.746826171875,0.9460870623588562,1.0,0.0,3.0,1.0,0.0
12139140,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.9006235003471375,0.5281500220298767,0.4787281155586242,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.8610134124755859,0.462962657213211,0.441523402929306,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.7542001605033875,0.3065289855003357,0.2178063243627548,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.7284947037696838,0.2738846242427826,0.2640450596809387,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.6618971228599548,0.2054589390754699,0.9473972916603088,284.6981506347656,284.95001220703125,299.84112548828125,289.3515014648437,298.10107421875,297.2273254394531,284.68182373046875,1.0,0.5629261136054993,0.453433096408844,0.453433096408844,1.0,1.0,-2.820861339569092,0.943812906742096,1.877048373222351,0.3090537488460541,0.9441177248954772,0.9441177248954772,0.0,178.48355102539062,181.0,41965.609375,0.0,2135.677490234375,1.0,280.4604797363281,283.11260986328125,292.41119384765625,295.2791748046875,293.1499938964844,293.1499938964844,280.3500061035156,36039.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363213181495668,1.0,0.0,0.0,3.831061363220215,3.831087112426758,9.793354820430975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6319.1923828125,0.0,1744.3988037109375,1895.4371337890625,0.0,3738.942626953125,0.9458755850791932,1.0,0.0,3.0,1.0,0.0
12139200,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.8964898586273193,0.5251666903495789,0.4762397408485412,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.598388671875,0.8588590025901794,0.4630634486675262,0.4417747557163238,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.7517476677894592,0.3057842552661896,0.2173905372619629,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994567871094,0.726356029510498,0.2733676731586456,0.2636884152889251,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.659211277961731,0.2045539021492004,0.9439210295677184,284.5985717773437,284.95001220703125,299.8500061035156,289.3558959960937,298.0964050292969,297.2169189453125,284.5951232910156,1.0,0.5630673766136169,0.4532807171344757,0.4532807171344757,1.0,1.0,-2.813068628311157,0.9404397010803224,1.8726288080215447,0.3074182868003845,0.9406935572624208,0.9406935572624208,0.0,180.28005981445312,184.0,42109.41015625,0.0,2131.338134765625,1.0,280.3794250488281,283.0153503417969,292.3868103027344,295.17706298828125,293.1499938964844,293.1499938964844,280.04998779296875,36194.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384099245071412,1.0,0.0,0.0,3.8263285160064697,3.8263542652130127,9.769172493179212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6575.18603515625,0.0,1739.860107421875,1895.4371337890625,0.0,3757.9765625,0.9449244737625122,1.0,0.0,3.0,1.0,0.0
12139260,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4865417480469,0.8909674882888794,0.5212125182151794,0.4732556343078613,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.855357825756073,0.462030291557312,0.4414351284503937,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910888671875,0.7479948401451111,0.3038847148418426,0.2165393382310867,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4924011230469,0.7229013442993164,0.2716459035873413,0.262725293636322,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.6550770401954651,0.2024025171995163,0.937511384487152,284.4882507324219,284.95001220703125,299.8588562011719,289.3594665527344,298.0845642089844,297.1961364746094,284.4708557128906,1.0,0.5628848671913147,0.4532080292701721,0.4532080292701721,1.0,1.0,-2.799208879470825,0.934838593006134,1.864370346069336,0.3051017820835113,0.9366497993469238,0.9366497993469238,0.0,182.82437133789065,184.0,42820.53125,0.0,2120.528076171875,1.0,280.16119384765625,282.8749694824219,292.4165954589844,295.3402404785156,293.1499938964844,293.1499938964844,280.04998779296875,36312.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451625347137452,1.0,0.0,0.0,3.8200645446777344,3.820090293884277,9.737212849358912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6417.3525390625,0.0,1733.181884765625,1895.4371337890625,0.0,3819.279541015625,0.9435718655586244,1.0,0.0,3.0,1.0,0.0
12139320,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768310546875,0.8849164247512817,0.5173338055610657,0.4699088037014007,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3770446777344,0.851333498954773,0.4610982537269592,0.4406729638576507,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780517578125,0.7437186241149902,0.3021432757377624,0.2153931707143783,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783874511719,0.7187997102737427,0.2700732946395874,0.2613378465175628,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37957763671875,0.6502859592437744,0.2003971189260482,0.928991973400116,284.3772888183594,284.95001220703125,299.86773681640625,289.3627319335937,298.0738525390625,297.17730712890625,284.37286376953125,1.0,0.5623428821563721,0.4531353414058685,0.4531353414058685,1.0,1.0,-2.780987024307251,0.9275607466697692,1.8534263372421265,0.3018542826175689,0.9316354393959044,0.9316354393959044,0.0,185.56739807128903,187.0,42808.0234375,0.0,2103.57568359375,1.0,280.0798645019531,282.7718505859375,292.3902282714844,295.2308349609375,293.1499938964844,293.1499938964844,279.75,36486.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468793272972108,1.0,0.0,0.0,3.809838533401489,3.809864044189453,9.685151098892677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6664.73974609375,0.0,1722.172119140625,1895.4371337890625,0.0,3834.805419921875,0.9413949847221376,1.0,0.0,3.0,1.0,0.0
12139380,296.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26190185546875,0.8798330426216125,0.5138857960700989,0.4667923748493194,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626647949219,0.8481645584106445,0.4604786336421966,0.4400800764560699,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2664489746094,0.7402492165565491,0.300718605518341,0.2143877446651458,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2677307128906,0.7153562903404236,0.2687779366970062,0.2601115107536316,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2719421386719,0.6462908387184143,0.198651984333992,0.9211663007736206,284.2636108398437,284.95001220703125,299.8766174316406,289.3656921386719,298.06610107421875,297.162841796875,284.2462158203125,1.0,0.5616980195045471,0.4530626535415649,0.4530626535415649,1.0,1.0,-2.764437437057495,0.9209411144256592,1.8434962034225464,0.2988211214542389,0.926051914691925,0.926051914691925,0.0,187.7527618408203,187.0,43444.97265625,0.0,2086.86767578125,1.0,279.8624572753906,282.6312255859375,292.4164428710937,295.3835144042969,293.1499938964844,293.1499938964844,279.75,36621.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952847957611084,1.0,0.0,0.0,3.797724485397339,3.797749996185303,9.623657888369053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6497.611328125,0.0,1708.651611328125,1895.4371337890625,0.0,3888.582275390625,0.9387441873550416,1.0,0.0,3.0,1.0,0.0
12139440,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557312011719,0.8752646446228027,0.5103129744529724,0.463728666305542,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8454737067222595,0.4598191678524017,0.4395610094070434,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568298339844,0.7372473478317261,0.2993164956569671,0.2134676128625869,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571655273437,0.7122855186462402,0.2675286829471588,0.2590009570121765,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582946777344,0.6428108811378479,0.1969870328903198,0.9139646887779236,284.1561279296875,284.95001220703125,299.885498046875,289.36834716796875,298.0589294433594,297.149169921875,284.1520690917969,1.0,0.5610084533691406,0.4529899656772613,0.4529899656772613,1.0,1.0,-2.749035596847534,0.9147655367851256,1.834270000457764,0.2960197627544403,0.919596552848816,0.919596552848816,0.0,189.62725830078125,175.0,43437.0859375,0.0,2070.69189453125,1.0,279.780517578125,282.5319519042969,292.3891906738281,295.2701721191406,293.1499938964844,293.1499938964844,279.45001220703125,36813.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953855574131012,1.0,0.0,0.0,3.781473875045776,3.78149938583374,9.541474810248474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6747.04443359375,0.0,1690.727294921875,1895.4371337890625,0.0,3897.62890625,0.9352120757102966,1.0,0.0,3.0,1.0,0.0
12139500,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.8736208081245422,0.507046639919281,0.4607076942920685,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470275878906,0.8454210162162781,0.4593631029129028,0.4390475153923034,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05078125,0.7365016341209412,0.2981143593788147,0.2125649154186248,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05206298828125,0.7115053534507751,0.2664555013179779,0.2579070031642914,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05633544921875,0.6414020657539368,0.1954956501722335,0.9068803787231444,284.0480041503906,284.95001220703125,299.8943786621094,289.3707275390625,298.0536804199219,297.138427734375,284.0307006835937,1.0,0.5584200024604797,0.4529172778129577,0.4529172778129577,1.0,1.0,-2.733874082565308,0.9086836576461792,1.825190544128418,0.2932506501674652,0.9126310348510742,0.9126310348510742,0.0,188.80523681640625,175.0,44053.09375,0.0,2042.4591064453125,1.0,279.5644226074219,282.39715576171875,292.41534423828125,295.4212341308594,293.1499938964844,293.1499938964844,279.45001220703125,36960.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592296481132508,1.0,0.0,0.0,3.7629027366638175,3.762928009033203,9.447986712984856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6579.162109375,0.0,1669.8505859375,1895.4371337890625,0.0,3945.7158203125,0.9311462640762328,1.0,0.0,3.0,1.0,0.0
12139560,296.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418640136719,0.8734678626060486,0.5036061406135559,0.4576312303543091,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420166015625,0.8467483520507812,0.4588078558444977,0.4384918212890625,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.7369360327720642,0.2968719899654388,0.2116573452949524,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94317626953125,0.7119696140289307,0.2653690278530121,0.2568145990371704,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442749023437,0.6410879492759705,0.1940305531024933,0.8999186754226685,283.9422302246094,284.95001220703125,299.9032897949219,289.3728332519531,298.04888916015625,297.1276550292969,283.9384765625,1.0,0.5551270246505737,0.4531036615371704,0.4531036615371704,1.0,1.0,-2.718740701675415,0.9031183123588562,1.815622329711914,0.2910066843032837,0.9047709703445436,0.9047709703445436,0.0,186.5410919189453,163.0,44023.9296875,0.0,2007.8414306640625,1.0,279.4810485839844,282.3001403808594,292.3896179199219,295.30828857421875,293.1499938964844,293.1499938964844,279.1499938964844,37174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598965644836426,1.0,0.0,0.0,3.7398135662078857,3.7398386001586914,9.33239675759978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6826.8232421875,0.0,1644.407470703125,1895.4371337890625,0.0,3951.663818359375,0.9260938763618468,1.0,0.0,3.0,1.0,0.0
12139620,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83795166015625,0.8744499087333679,0.5004345774650574,0.4546136558055877,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8385314941406,0.8491193652153015,0.4584151804447174,0.4379571080207824,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8423156738281,0.7382590174674988,0.2957867980003357,0.2107775807380676,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84356689453125,0.7133511304855347,0.2644162178039551,0.2557555437088012,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84783935546875,0.6415862441062927,0.1926977038383484,0.8931718468666077,283.8395690917969,284.95001220703125,299.91217041015625,289.3746032714844,298.0456848144531,297.1191711425781,283.82244873046875,1.0,0.5512869358062744,0.4532900750637054,0.4532900750637054,1.0,1.0,-2.7040319442749023,0.8977527618408203,1.8062790632247925,0.2888241708278656,0.8964682221412659,0.8964682221412659,0.0,183.290771484375,163.0,44598.640625,0.0,1969.6763916015625,1.0,279.26715087890625,282.17193603515625,292.41510009765625,295.45660400390625,293.1499938964844,293.1499938964844,279.1499938964844,37337.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648562669754028,1.0,0.0,0.0,3.714044570922852,3.714069604873657,9.204231332660128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6658.3583984375,0.0,1615.778564453125,1895.4371337890625,0.0,3995.755126953125,0.9204487800598145,1.0,0.0,3.0,1.0,0.0
12139680,296.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7364501953125,0.8761924505233765,0.4970692098140716,0.4515500068664551,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.736572265625,0.8522289991378784,0.4578952193260193,0.4373818635940552,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7373962402344,0.740201473236084,0.2946317195892334,0.2098923623561859,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7377014160156,0.7153433561325073,0.2634184062480926,0.2546958029270172,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.6426596641540527,0.1913584619760513,0.8865350484848022,283.7367858886719,284.95001220703125,299.92108154296875,289.3761291503906,298.04217529296875,297.1102294921875,283.7331848144531,1.0,0.5470262169837952,0.4534764587879181,0.4534764587879181,1.0,1.0,-2.689347505569458,0.8923888206481934,1.7969586849212646,0.2866692543029785,0.8872638940811157,0.8872638940811157,0.0,179.3832244873047,151.0,44541.09375,0.0,1928.8983154296875,1.0,279.1828918457031,282.07843017578125,292.3894348144531,295.3424377441406,293.1499938964844,293.1499938964844,279.45001220703125,37585.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652515649795532,1.0,0.0,0.0,3.6835551261901855,3.683579921722412,9.053732696884254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6121.72216796875,0.0,1582.7904052734375,1895.4371337890625,0.0,3999.258056640625,0.9137362837791444,1.0,0.0,3.0,1.0,0.0
12139740,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7994384765625,0.8787915110588074,0.4942491948604584,0.4485920965671539,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.8561440110206604,0.4577035009860992,0.4368529021739959,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955017089844,0.7428169846534729,0.2937545478343963,0.2090469151735305,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943420410156,0.7179529666900635,0.2626402378082275,0.2536777853965759,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904052734375,0.6443357467651367,0.1902081668376922,0.8801224231719971,283.7979736328125,284.95001220703125,299.92999267578125,289.3773498535156,298.0409240722656,297.1046142578125,283.8136901855469,1.0,0.5424625873565674,0.4536628723144531,0.4536628723144531,1.0,1.0,-2.67520809173584,0.8872395753860474,1.787968397140503,0.2845399379730224,0.8800368309020996,0.8800368309020996,0.0,174.8964385986328,151.0,43495.046875,0.0,1886.70849609375,1.0,279.36834716796875,282.1810607910156,292.2926025390625,295.0129089355469,293.1499938964844,293.1499938964844,279.45001220703125,37681.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518977999687196,1.0,0.0,0.0,3.650626659393311,3.650650978088379,8.892587288755749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6173.8115234375,0.0,1546.4508056640625,1895.4371337890625,0.0,3880.042724609375,0.9065966606140136,1.0,0.0,3.0,1.0,0.0
12139800,296.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89599609375,0.8832166194915771,0.4924699664115906,0.4463968873023987,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8958740234375,0.8616781234741211,0.4582240879535675,0.4368318915367126,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.7468315362930298,0.2934679985046386,0.2085077464580536,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89471435546875,0.7217980027198792,0.2623368799686432,0.2529818713665008,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935852050781,0.6472448706626892,0.1894675940275192,0.874980628490448,283.8956298828125,284.95001220703125,299.9388732910156,289.3782958984375,298.0445556640625,297.1059265136719,283.89923095703125,1.0,0.537828803062439,0.4538492858409881,0.4538492858409881,1.0,1.0,-2.664872884750366,0.8835853338241577,1.781287670135498,0.2829894423484802,0.8740637302398682,0.8740637302398682,0.0,169.58566284179688,139.0,43018.45703125,0.0,1846.9005126953125,1.0,279.4508361816406,282.2832336425781,292.2828369140625,295.0191955566406,293.1499938964844,293.1499938964844,279.75,37651.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410659670829772,1.0,0.0,0.0,3.620840787887573,3.620864868164064,8.748068012209842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5910.49560546875,0.0,1513.2264404296875,1895.4371337890625,0.0,3782.133056640625,0.8998574018478394,1.0,0.0,3.0,1.0,0.0
12139860,296.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9973449707031,0.889106273651123,0.4909886121749878,0.4447178542613983,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.99688720703125,0.8686148524284363,0.4590285420417785,0.4372232854366302,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.99298095703125,0.7520744800567627,0.2934474050998688,0.2082326263189315,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917297363281,0.7266591191291809,0.2622678875923157,0.2525802254676819,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.6512820720672607,0.1889695525169372,0.871142566204071,283.9956970214844,284.95001220703125,299.9477844238281,289.37896728515625,298.0502014160156,297.1099853515625,284.0132141113281,1.0,0.5332297086715698,0.4540465772151947,0.4540465772151947,1.0,1.0,-2.657896041870117,0.8812634944915771,1.7766324281692505,0.2820695340633392,0.8685798645019531,0.8685798645019531,0.0,163.74937438964844,139.0,42023.578125,0.0,1809.987548828125,1.0,279.6600036621094,282.4195556640625,292.2485046386719,294.81964111328125,293.1499938964844,293.1499938964844,279.75,37627.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264159202575684,1.0,0.0,0.0,3.589884281158448,3.5899078845977783,8.599123475505621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6012.47265625,0.0,1479.2890625,1895.4371337890625,0.0,3648.24609375,0.8930540680885315,1.0,0.0,3.0,1.0,0.0
12139920,296.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072082519531,0.8963146209716797,0.4900604784488678,0.44344362616539,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070861816406,0.8768739700317383,0.4602694511413574,0.4379595816135406,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10601806640625,0.7584905624389648,0.2938033044338226,0.2081806063652038,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10565185546875,0.7324655652046204,0.262519359588623,0.2524347901344299,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1042785644531,0.6564077734947205,0.1887739300727844,0.8684757351875305,284.10675048828125,284.95001220703125,299.9566650390625,289.3793640136719,298.0586853027344,297.1179504394531,284.1112365722656,1.0,0.5287220478057861,0.4542438983917236,0.4542438983917236,1.0,1.0,-2.653801441192627,0.8800758123397827,1.7737257480621338,0.2816152572631836,0.8641535043716431,0.8641535043716431,0.0,157.5506134033203,127.0,41626.05078125,0.0,1775.86474609375,1.0,279.7489624023437,282.532958984375,292.2793884277344,294.8990173339844,293.1499938964844,293.1499938964844,280.04998779296875,37516.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173916578292848,1.0,0.0,0.0,3.5629703998565674,3.56299376487732,8.470668717563967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5786.1142578125,0.0,1449.55810546875,1895.4371337890625,0.0,3565.067626953125,0.8869217038154602,1.0,0.0,3.0,1.0,0.0
12139980,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118530273437,0.9045116901397704,0.4891405701637268,0.4423651993274688,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21142578125,0.8861897587776184,0.4615876972675323,0.4389022290706634,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074890136719,0.7658766508102417,0.294255644083023,0.2082733064889907,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062072753906,0.7390698194503784,0.2628733515739441,0.2524672150611877,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015991210937,0.6624577641487122,0.1887109726667404,0.8667083978652954,284.210205078125,284.95001220703125,299.9655456542969,289.3794860839844,298.06756591796875,297.1263732910156,284.22802734375,1.0,0.5243221521377563,0.4544412195682525,0.4544412195682525,1.0,1.0,-2.651663064956665,0.8796516060829163,1.7720112800598145,0.2815309762954712,0.8601393103599548,0.8601393103599548,0.0,151.21075439453125,127.0,40720.46875,0.0,1744.058837890625,1.0,279.9566650390625,282.6697082519531,292.26385498046875,294.7413330078125,293.1499938964844,293.1499938964844,280.04998779296875,37436.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053481817245485,1.0,0.0,0.0,3.536039352416992,3.536062479019165,8.343100716956542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5891.45849609375,0.0,1420.4542236328125,1895.4371337890625,0.0,3453.38427734375,0.880957305431366,1.0,0.0,3.0,1.0,0.0
12140040,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.9143649935722352,0.4886089563369751,0.4414977431297302,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252868652344,0.8966084718704224,0.4632035493850708,0.440037190914154,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3241577148437,0.7743011713027954,0.2949650883674621,0.2084958255290985,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.7465934157371521,0.2634483873844147,0.2526568472385406,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.6694812178611755,0.1888575553894043,0.8657060861587524,284.324951171875,284.95001220703125,299.97442626953125,289.3793640136719,298.0781555175781,297.1371459960937,284.3297119140625,1.0,0.5200415253639221,0.4546385407447815,0.4546385407447815,1.0,1.0,-2.651270866394043,0.879916250705719,1.7713546752929688,0.2817129492759704,0.8572044968605042,0.8572044968605042,0.0,144.76129150390625,115.0,40381.52734375,0.0,1714.33935546875,1.0,280.0478820800781,282.7857360839844,292.30029296875,294.8367004394531,293.1499938964844,293.1499938964844,280.3500061035156,37273.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987827301025391,1.0,0.0,0.0,3.5138285160064697,3.5138514041900635,8.238618534051056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5683.35498046875,0.0,1396.058349609375,1895.4371337890625,0.0,3392.234619140625,0.8758485913276672,1.0,0.0,3.0,1.0,0.0
12140100,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42974853515625,0.9257490634918212,0.4880009591579437,0.4407279789447784,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294128417969,0.9081326723098756,0.4648105204105377,0.441283255815506,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4254455566406,0.783653974533081,0.2956950962543487,0.2088021337985992,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.7550249099731445,0.2640582025051117,0.2529543340206146,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4195251464844,0.6773901581764221,0.189068391919136,0.8652806282043457,284.4281311035156,284.95001220703125,299.9833068847656,289.3789367675781,298.0884094238281,297.1473388671875,284.4461364746094,1.0,0.5158746242523193,0.4548358619213104,0.4548358619213104,1.0,1.0,-2.6520566940307617,0.8806405067443848,1.771416187286377,0.2821274995803833,0.8546441793441772,0.8546441793441772,0.0,138.31683349609375,115.0,39585.97265625,0.0,1686.343017578125,1.0,280.2538452148437,282.9221496582031,292.2838439941406,294.6880798339844,293.1499938964844,293.1499938964844,280.3500061035156,37157.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888190984725952,1.0,0.0,0.0,3.492413282394409,3.492435932159424,8.138503631016647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5788.431640625,0.0,1373.0989990234375,1895.4371337890625,0.0,3299.161865234375,0.8710744976997375,1.0,0.0,3.0,1.0,0.0
12140160,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.9384786486625672,0.4877210855484009,0.4401038587093353,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443725585937,0.9218971133232116,0.466653972864151,0.4426539838314056,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5432434082031,0.7940624952316284,0.2966274619102478,0.2091944813728332,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.7645636200904846,0.2648375332355499,0.2533555328845978,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413513183594,0.6862875819206238,0.1894343048334121,0.8653599619865417,284.54400634765625,284.95001220703125,299.9921569824219,289.3782653808594,298.0993957519531,297.1591796875,284.5486755371094,1.0,0.5118196606636047,0.4548206925392151,0.4548206925392151,1.0,1.0,-2.653999328613281,0.8814164996147156,1.7725828886032104,0.2822999060153961,0.8531761169433594,0.8531761169433594,0.0,131.8511199951172,103.0,39334.921875,0.0,1659.8902587890625,1.0,280.3476867675781,283.0435791015625,292.3170471191406,294.7864990234375,293.1499938964844,293.1499938964844,280.6499938964844,36959.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839458227157593,1.0,0.0,0.0,3.4760067462921143,3.47602915763855,8.062217489168688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5598.10791015625,0.0,1354.90869140625,1895.4371337890625,0.0,3253.54736328125,0.8672605156898499,1.0,0.0,3.0,1.0,0.0
12140220,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.9520109295845032,0.4873374700546264,0.4395475685596466,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.9373013973236084,0.4684528708457947,0.4440965950489044,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8054503798484802,0.2975481450557709,0.20964415371418,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.7752329111099243,0.2656185925006866,0.2538290917873382,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.6961184144020081,0.1898271292448043,0.8658275604248047,284.6441345214844,284.95001220703125,300.0010070800781,289.3773193359375,298.1097106933594,297.1699523925781,284.6616516113281,1.0,0.5078662037849426,0.4548054933547973,0.4548054933547973,1.0,1.0,-2.656735420227051,0.8824735879898071,1.774261713027954,0.2826081216335296,0.8520270586013794,0.8520270586013794,0.0,125.43180084228516,103.0,38621.10546875,0.0,1634.733154296875,1.0,280.5517578125,283.17822265625,292.2980651855469,294.64312744140625,293.1499938964844,293.1499938964844,280.6499938964844,36824.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754752278327942,1.0,0.0,0.0,3.4611382484436035,3.46116042137146,7.993393182914588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5702.30517578125,0.0,1338.87744140625,1895.4371337890625,0.0,3174.163330078125,0.8638867735862732,1.0,0.0,3.0,1.0,0.0
12140280,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.966114342212677,0.487251877784729,0.4391095638275146,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9537436962127686,0.4704582393169403,0.4456328749656677,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8174877762794495,0.2986443638801574,0.2101594656705856,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7872512936592102,0.2665416002273559,0.2543781995773315,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7070081233978271,0.1903439909219741,0.8666501045227051,284.7574768066406,284.95001220703125,300.0098571777344,289.3761291503906,298.12091064453125,297.1820373535156,284.7621765136719,1.0,0.5040092468261719,0.4547902941703796,0.4547902941703796,1.0,1.0,-2.660319566726685,0.8838673830032349,1.7764523029327393,0.283026784658432,0.8519601821899414,0.8519601821899414,0.0,119.01470947265624,106.0,38403.87109375,0.0,1610.73291015625,1.0,280.6462707519531,283.2969055175781,292.3284606933594,294.7408752441406,293.1499938964844,293.1499938964844,280.95001220703125,36611.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717973828315735,1.0,0.0,0.0,3.451329708099365,3.4513518810272217,7.948152074277459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5520.14013671875,0.0,1327.4912109375,1895.4371337890625,0.0,3139.670654296875,0.861530065536499,1.0,0.0,3.0,1.0,0.0
12140340,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9753159284591676,0.4870406985282898,0.4388002455234527,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9650906920433044,0.4723960161209106,0.4473047256469726,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8259657025337219,0.29970782995224,0.210781380534172,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7961463928222656,0.2674445211887359,0.2550658881664276,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7146931886672974,0.1908629536628723,0.8681617379188538,284.856201171875,284.95001220703125,300.0186767578125,289.37469482421875,298.13134765625,297.1928405761719,284.87353515625,1.0,0.5021936297416687,0.4547751247882843,0.4547751247882843,1.0,1.0,-2.665344953536988,0.8858271241188049,1.7795177698135376,0.2836938202381134,0.8522129058837891,0.8522129058837891,0.0,114.93318176269533,106.0,37731.1328125,0.0,1599.30322265625,1.0,280.8501281738281,283.4286193847656,292.3055419921875,294.59698486328125,293.1499938964844,293.1499938964844,280.95001220703125,36465.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641664385795593,1.0,0.0,0.0,3.44333291053772,3.443355083465576,7.911363013590744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5622.5341796875,0.0,1318.4539794921875,1895.4371337890625,0.0,3068.085693359375,0.8596606850624084,1.0,0.0,3.0,1.0,0.0
12140400,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.981742799282074,0.4871055781841278,0.4386385679244995,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9733773469924928,0.4745202362537384,0.4491017758846283,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8325384259223938,0.3009252548217773,0.211492046713829,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8030678629875183,0.2684669494628906,0.2558595538139343,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7203139662742615,0.1914795339107513,0.8701565265655518,284.9688720703125,284.95001220703125,300.0274658203125,289.3729858398437,298.1425476074219,297.2046813964844,284.9735412597656,1.0,0.5012275576591492,0.4547599256038666,0.4547599256038666,1.0,1.0,-2.671511650085449,0.8882367014884949,1.7832748889923096,0.2845381796360016,0.8535480499267578,0.8535480499267578,0.0,112.16854858398438,109.0,37552.7421875,0.0,1595.432373046875,1.0,280.9456481933594,283.54571533203125,292.3329162597656,294.6930236816406,293.1499938964844,293.1499938964844,281.25,36245.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611069917678833,1.0,0.0,0.0,3.4404406547546387,3.440462589263916,7.898078138168785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5448.4814453125,0.0,1314.0118408203125,1895.4371337890625,0.0,3039.3876953125,0.858831524848938,1.0,0.0,3.0,1.0,0.0
12140460,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9861652851104736,0.4870303869247436,0.4385388195514679,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9794179797172546,0.4765602648258209,0.4509632587432861,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8376433849334717,0.3020928204059601,0.2122557312250137,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8083524107933044,0.2694507241249084,0.256718099117279,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7245171070098877,0.1920762509107589,0.8724732398986816,285.06597900390625,284.95001220703125,300.0362548828125,289.3710327148437,298.1525573730469,297.2150573730469,285.0830078125,1.0,0.5009601712226868,0.4546140432357788,0.4546140432357788,1.0,1.0,-2.678361654281616,0.8906595706939697,1.7877020835876465,0.2852766215801239,0.8551845550537109,0.8551845550537109,0.0,110.33882904052734,109.0,36913.08203125,0.0,1596.771728515625,1.0,281.1493835449219,283.67431640625,292.3075866699219,294.54949951171875,293.1499938964844,293.1499938964844,281.25,36096.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539541363716125,1.0,0.0,0.0,3.439444303512573,3.4394664764404297,7.893505085121433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5549.75146484375,0.0,1311.9664306640625,1895.4371337890625,0.0,2972.31884765625,0.8585070967674255,1.0,0.0,3.0,1.0,0.0
12140520,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.98920077085495,0.4872221648693084,0.4385522007942199,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9838702082633972,0.4787780940532684,0.452913373708725,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.8416263461112976,0.3034067451953888,0.2130815088748932,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.812289297580719,0.2705446183681488,0.2576449513435364,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.7276990413665771,0.1927587240934372,0.8750813603401184,285.17657470703125,284.95001220703125,300.0450134277344,289.36883544921875,298.1632995605469,297.2265014648437,285.1810302734375,1.0,0.5012468695640564,0.4544681310653686,0.4544681310653686,1.0,1.0,-2.6859586238861084,0.8933599591255188,1.7925986051559448,0.2860897481441498,0.8578833341598511,0.8578833341598511,0.0,109.19048309326172,112.0,36760.7734375,0.0,1602.292236328125,1.0,281.2452392578125,283.7884521484375,292.3333740234375,294.6449890136719,293.1499938964844,293.1499938964844,281.54998779296875,35877.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851288914680481,1.0,0.0,0.0,3.443448066711426,3.4434702396392822,7.911892794254527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5381.423828125,0.0,1314.4183349609375,1895.4371337890625,0.0,2947.344482421875,0.8592084646224976,1.0,0.0,3.0,1.0,0.0
12140580,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.991041660308838,0.4872705042362213,0.4386095404624939,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9869857430458068,0.4809061884880066,0.4549076557159424,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8445408940315247,0.3046667277812958,0.213946133852005,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.8150671720504761,0.2715945243835449,0.2586161196231842,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.7299624085426331,0.1934143006801605,0.8779042959213257,285.2718200683594,284.95001220703125,300.05377197265625,289.36639404296875,298.1730041503906,297.2364196777344,285.2885437011719,1.0,0.5019701719284058,0.4543222486972809,0.4543222486972809,1.0,1.0,-2.694022417068481,0.8962388038635254,1.797783613204956,0.2870093882083893,0.8608734607696533,0.8608734607696533,0.0,108.62086486816406,112.0,36142.0703125,0.0,1611.1578369140625,1.0,281.4494323730469,283.9141845703125,292.30633544921875,294.50146484375,293.1499938964844,293.1499938964844,281.54998779296875,35731.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444150686264038,1.0,0.0,0.0,3.449282169342041,3.449304342269897,7.938725161693583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5482.10400390625,0.0,1319.2171630859375,1895.4371337890625,0.0,2882.99169921875,0.8604021668434143,1.0,0.0,3.0,1.0,0.0
12140640,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.9921178221702576,0.4875825643539428,0.438766747713089,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.9892301559448242,0.4832097887992859,0.4569762945175171,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.8467168807983398,0.3060715794563293,0.214863121509552,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.8170769810676575,0.2727519273757934,0.2596411406993866,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.731594443321228,0.1941515952348709,0.8809431791305542,285.3800048828125,284.95001220703125,300.0625,289.3637084960937,298.1834716796875,297.2474060058594,285.3842468261719,1.0,0.5030433535575867,0.4541763663291931,0.4541763663291931,1.0,1.0,-2.7026801109313965,0.8993518948554993,1.8033281564712524,0.2879939377307892,0.8649041056632996,0.8649041056632996,0.0,108.45435333251952,115.0,36011.91796875,0.0,1622.7779541015625,1.0,281.5450744628906,284.0250244140625,292.3312072753906,294.59698486328125,293.1499938964844,293.1499938964844,281.8500061035156,35518.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420167565345764,1.0,0.0,0.0,3.459718704223633,3.4597408771514893,7.986837999851559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5317.8818359375,0.0,1328.1785888671875,1895.4371337890625,0.0,2860.563720703125,0.8625714182853699,1.0,0.0,3.0,1.0,0.0
12140700,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.9924752116203308,0.4877543449401855,0.438958078622818,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.9906938672065736,0.4854240417480469,0.4590782523155212,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.8481709957122803,0.3074232935905456,0.215811625123024,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.81837397813797,0.2738650441169739,0.2606998682022095,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.7326276302337646,0.1948605477809906,0.884141743183136,285.4767150878906,284.95001220703125,300.0711975097656,289.3607788085937,298.1929626464844,297.25689697265625,285.4939880371094,1.0,0.5043939352035522,0.4540304839611053,0.4540304839611053,1.0,1.0,-2.7116920948028564,0.9025987386703492,1.8090932369232176,0.2890655994415283,0.8692672252655029,0.8692672252655029,0.0,108.6502456665039,115.0,35487.5859375,0.0,1636.6473388671875,1.0,281.75018310546875,284.1522827148437,292.3028259277344,294.4540710449219,293.1499938964844,293.1499938964844,281.8500061035156,35381.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353119492530823,1.0,0.0,0.0,3.472153186798096,3.472175359725952,8.044351602620736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5422.1630859375,0.0,1339.75927734375,1895.4371337890625,0.0,2797.947509765625,0.865211546421051,1.0,0.0,3.0,1.0,0.0
12140760,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884094238281,0.9924658536911012,0.4882170259952545,0.4392571747303009,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884094238281,0.9917402863502502,0.4878339767456054,0.461258202791214,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.849237859249115,0.3089356124401092,0.2168135792016983,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.8192851543426514,0.2750976979732513,0.2618114948272705,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.7333327531814575,0.1956596374511718,0.8875401616096497,285.58807373046875,284.95001220703125,300.07989501953125,289.3576354980469,298.203125,297.2676696777344,285.5921325683594,1.0,0.5059744119644165,0.4537701606750488,0.4537701606750488,1.0,1.0,-2.72129225730896,0.9058533310890198,1.8154391050338743,0.2899750173091888,0.874715268611908,0.874715268611908,0.0,109.06957244873048,118.0,35430.3125,0.0,1652.4920654296875,1.0,281.84588623046875,284.2657775878906,292.3285522460937,294.5556030273437,293.1499938964844,293.1499938964844,282.1499938964844,35173.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333524465560913,1.0,0.0,0.0,3.488805294036865,3.4888274669647217,8.121696168927883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5266.41943359375,0.0,1355.204345703125,1895.4371337890625,0.0,2779.67529296875,0.8687904477119446,1.0,0.0,3.0,1.0,0.0
12140820,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.9920539259910583,0.4885453283786773,0.4396027028560638,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.9923630356788636,0.4901594519615173,0.463479220867157,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.8498897552490234,0.3103992938995361,0.2178508341312408,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68084716796875,0.819796621799469,0.2762902677059173,0.2629597187042236,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.7336986660957336,0.1964340358972549,0.891101598739624,285.6845092773437,284.95001220703125,300.0885314941406,289.3542175292969,298.2122802734375,297.27703857421875,285.7015075683594,1.0,0.5077418088912964,0.4535098373889923,0.4535098373889923,1.0,1.0,-2.731283187866211,0.90923810005188,1.8220449686050413,0.2909627258777618,0.8804593086242676,0.8804593086242676,0.0,109.7096176147461,118.0,34926.46484375,0.0,1670.0340576171875,1.0,282.0518493652344,284.3924255371094,292.3009948730469,294.4168395996094,293.1499938964844,293.1499938964844,282.1499938964844,35047.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271988034248352,1.0,0.0,0.0,3.5074331760406494,3.507455825805664,8.208657504837902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5372.92236328125,0.0,1373.419921875,1895.4371337890625,0.0,2722.385009765625,0.872812032699585,1.0,0.0,3.0,1.0,0.0
