time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140880,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.991487205028534,0.4891557097434997,0.4400516152381897,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.9928066730499268,0.4926774501800537,0.4657759368419647,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8503760695457458,0.3120215535163879,0.2189399600028991,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8201407194137573,0.2776014506816864,0.2641588747501373,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901306152344,0.7339227795600891,0.1972982287406921,0.8948531746864319,285.7923278808594,284.95001220703125,300.09716796875,289.3506164550781,298.2223205566406,297.28765869140625,285.79620361328125,1.0,0.5096679329872131,0.4532495141029358,0.4532495141029358,1.0,1.0,-2.741838216781616,0.9128424525260924,1.8289958238601685,0.2920075058937073,0.8872394561767578,0.8872394561767578,0.0,110.47213745117188,121.0,34892.39453125,0.0,1689.0977783203125,1.0,282.1454772949219,284.5011291503906,292.3276672363281,294.5216979980469,293.1499938964844,293.1499938964844,282.45001220703125,34857.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258815407752991,1.0,0.0,0.0,3.5297658443450928,3.5297884941101074,8.313522812386509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5217.47216796875,0.0,1395.2071533203125,1895.4371337890625,0.0,2710.141357421875,0.8776757121086121,1.0,0.0,3.0,1.0,0.0
12140940,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.9906389713287354,0.4896152019500732,0.4405261874198913,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.9929712414741516,0.495099127292633,0.4680990576744079,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.8505827188491821,0.3135859966278076,0.2200558483600616,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8202187418937683,0.2788658142089844,0.2653858363628387,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.7339223623275757,0.1981325596570968,0.8987348675727844,285.88916015625,284.95001220703125,300.1057434082031,289.34674072265625,298.2313537597656,297.2967529296875,285.90594482421875,1.0,0.5117222666740417,0.4529892206192016,0.4529892206192016,1.0,1.0,-2.752681255340576,0.9165512323379515,1.8361300230026243,0.293130487203598,0.8943493366241455,0.8943493366241455,0.0,111.38943481445312,121.0,34389.2265625,0.0,1709.4461669921875,1.0,282.35382080078125,284.6282043457031,292.2978515625,294.38116455078125,293.1499938964844,293.1499938964844,282.45001220703125,34748.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200807571411133,1.0,0.0,0.0,3.5537567138671875,3.553779602050781,8.426915769632615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5325.978515625,0.0,1419.585693359375,1895.4371337890625,0.0,2656.3173828125,0.8829313516616821,1.0,0.0,3.0,1.0,0.0
12141000,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.9897653460502625,0.4903592765331268,0.4411016404628753,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.9930945038795472,0.4977160990238189,0.4704955518245697,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8507639765739441,0.3153107166290283,0.2212215960025787,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.8202627301216125,0.2802503108978271,0.2666611671447754,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.7338955998420715,0.1990574300289154,0.9027926921844482,285.9945983886719,284.95001220703125,300.11431884765625,289.3426818847656,298.2413024902344,297.3072204589844,285.998291015625,1.0,0.5138905048370361,0.4527288973331451,0.4527288973331451,1.0,1.0,-2.7640602588653564,0.920467734336853,1.843592643737793,0.2943043112754822,0.9024553298950196,0.9024553298950196,0.0,112.36715698242188,124.0,34370.015625,0.0,1731.02978515625,1.0,282.44586181640625,284.7335205078125,292.3236999511719,294.48651123046875,293.1499938964844,293.1499938964844,282.1499938964844,34577.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191304802894592,1.0,0.0,0.0,3.580777168273926,3.580800294876098,8.55554958434368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.96337890625,0.0,1447.066650390625,1895.4371337890625,0.0,2647.515869140625,0.8888967037200928,1.0,0.0,3.0,1.0,0.0
12141060,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349670410156,0.9886019825935364,0.4906778931617737,0.4416577219963074,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93487548828125,0.9929516315460204,0.500047504901886,0.47288578748703,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.8506720066070557,0.3168348670005798,0.2223955690860748,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.8200508952140808,0.281478077173233,0.267945259809494,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.7336522936820984,0.19987154006958,0.9069130420684814,285.9361267089844,284.95001220703125,300.12286376953125,289.33837890625,298.2489318847656,297.3145446777344,285.9208374023437,1.0,0.5161430239677429,0.4523829519748688,0.4523829519748688,1.0,1.0,-2.775509595870972,0.924229860305786,1.851279735565185,0.2953713536262512,0.9086043238639832,0.9086043238639832,0.0,113.48455047607422,124.0,35168.44921875,0.0,1753.539306640625,1.0,282.26641845703125,284.6322021484375,292.4394836425781,294.8160400390625,293.1499938964844,293.1499938964844,282.1499938964844,34555.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351683020591736,1.0,0.0,0.0,3.6085784435272217,3.6086018085479736,8.688916182109097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5700.94384765625,0.0,1476.8887939453125,1895.4371337890625,0.0,2796.608154296875,0.8949806690216064,1.0,0.0,3.0,1.0,0.0
12141120,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.9855505228042604,0.489985704421997,0.4415114223957062,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.9911705255508424,0.5016423463821411,0.4747633039951324,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8386535644531,0.8487989902496338,0.3178000450134277,0.2232924252748489,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8389587402344,0.8182007074356079,0.2822496891021728,0.2689346075057983,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.7319628000259399,0.2003243714570999,0.9099982976913452,285.838134765625,284.95001220703125,300.13134765625,289.3338623046875,298.251220703125,297.3142395019531,285.8346862792969,1.0,0.5182881951332092,0.4520370364189148,0.4520370364189148,1.0,1.0,-2.7835731506347656,0.9266455173492432,1.8569276332855225,0.2959179878234863,0.9134647846221924,0.9134647846221924,0.0,115.16690063476562,127.0,35485.6875,0.0,1773.740478515625,1.0,282.1814880371094,284.5234375,292.45220947265625,294.8114624023437,293.1499938964844,293.1499938964844,281.8500061035156,34650.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487932085990906,1.0,0.0,0.0,3.632838249206543,3.632861852645874,8.806136975181289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5923.927734375,0.0,1504.10595703125,1895.4371337890625,0.0,2923.968994140625,0.9004732966423035,1.0,0.0,3.0,1.0,0.0
12141180,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.9810894727706908,0.4889832735061645,0.4408439695835113,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.9881966710090636,0.5029411315917969,0.4762066304683685,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.8457192182540894,0.3185292184352875,0.2239425927400589,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.8151823282241821,0.2827967405319214,0.2696366310119629,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.7292274832725525,0.2005644589662552,0.9119239449501038,285.7356262207031,284.95001220703125,300.13983154296875,289.3291015625,298.25146484375,297.31109619140625,285.7186889648437,1.0,0.5202462077140808,0.4516911208629608,0.4516911208629608,1.0,1.0,-2.788449048995972,0.9278174638748168,1.8606315851211548,0.2958782613277435,0.9178063273429872,0.9178063273429872,0.0,117.21218872070312,127.0,36270.875,0.0,1790.898193359375,1.0,281.9697265625,284.37908935546875,292.4826354980469,294.99920654296875,293.1499938964844,293.1499938964844,281.8500061035156,34723.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658036589622498,1.0,0.0,0.0,3.6563313007354736,3.656355142593384,8.920400773604342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5811.81298828125,0.0,1530.6591796875,1895.4371337890625,0.0,3083.44482421875,0.9057727456092834,1.0,0.0,3.0,1.0,0.0
12141240,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274719238281,0.9754815101623536,0.4874221086502075,0.4397574365139007,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.9842818975448608,0.5037673115730286,0.477273017168045,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.841821551322937,0.3188913464546203,0.2243774831295013,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.8112865686416626,0.283015102148056,0.2700765430927276,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62994384765625,0.7257266640663147,0.2005127221345901,0.9127410054206848,285.62774658203125,284.95001220703125,300.14825439453125,289.3241577148437,298.2486877441406,297.3036804199219,285.6238708496094,1.0,0.5219799280166626,0.4513451755046844,0.4513451755046844,1.0,1.0,-2.790464162826538,0.9278689622879028,1.862595200538636,0.2953795492649078,0.9211580753326416,0.9211580753326416,0.0,119.51388549804688,130.0,36512.91015625,0.0,1804.9346923828125,1.0,281.88165283203125,284.2633056640625,292.4363098144531,294.8959045410156,293.1499938964844,293.1499938964844,281.54998779296875,34859.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755524158477783,1.0,0.0,0.0,3.675969839096069,3.675993919372559,9.016483772938956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6017.83544921875,0.0,1553.66015625,1895.4371337890625,0.0,3174.886962890625,0.9103339910507202,1.0,0.0,3.0,1.0,0.0
12141300,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9693968296051024,0.4858679473400116,0.4384824335575104,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.9800050854682922,0.504514217376709,0.4781202673912048,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.8377565145492554,0.3191863000392914,0.2246830016374588,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.8070598840713501,0.2831367254257202,0.2703378796577453,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.7219523787498474,0.2003410905599594,0.9127059578895568,285.5194396972656,284.95001220703125,300.1566467285156,289.3190002441406,298.2456359863281,297.2960510253906,285.502197265625,1.0,0.523496150970459,0.4509992599487304,0.4509992599487304,1.0,1.0,-2.79059100151062,0.9271873831748962,1.863403558731079,0.2945168912410736,0.9240015149116516,0.9240015149116516,0.0,121.85384368896484,130.0,37240.5859375,0.0,1816.2657470703125,1.0,281.667724609375,284.1145935058594,292.4393920898437,295.03326416015625,293.1499938964844,293.1499938964844,281.54998779296875,34967.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876962065696716,1.0,0.0,0.0,3.694921731948853,3.694946050643921,9.109693905884342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5886.88720703125,0.0,1575.905029296875,1895.4371337890625,0.0,3288.65625,0.9145849943161012,1.0,0.0,3.0,1.0,0.0
12141360,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.962840497493744,0.4839524924755096,0.4370021522045135,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.9753741025924684,0.504938542842865,0.4787485301494598,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.833556592464447,0.3192368149757385,0.2248650044202804,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.8025197982788086,0.2830308377742767,0.2704329490661621,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.7179130911827087,0.199962168931961,0.9119060039520264,285.4129333496094,284.95001220703125,300.1650085449219,289.3136291503906,298.24090576171875,297.2859191894531,285.4091796875,1.0,0.5247969031333923,0.4507347643375397,0.4507347643375397,1.0,1.0,-2.788942813873291,0.92597496509552,1.862967848777771,0.293551355600357,0.9259383082389832,0.9259383082389832,0.0,124.2328872680664,133.0,37494.41796875,0.0,1825.0418701171875,1.0,281.5805358886719,284.0030517578125,292.38775634765625,294.9097595214844,293.1499938964844,293.1499938964844,281.25,35125.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932077884674072,1.0,0.0,0.0,3.7099123001098633,3.709936618804932,9.183760880659976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6100.36083984375,0.0,1594.1995849609375,1895.4371337890625,0.0,3340.193359375,0.9180784225463868,1.0,0.0,3.0,1.0,0.0
12141420,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.956290602684021,0.4821594655513763,0.4354648888111114,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.9707794189453124,0.5053855180740356,0.4792689681053161,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.8295606970787048,0.3193067908287048,0.2249855399131775,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7981292009353638,0.2829050719738006,0.2704270482063293,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.7138634324073792,0.1995341777801513,0.910573184490204,285.3079528808594,284.95001220703125,300.1733093261719,289.3080444335937,298.2367553710937,297.2767028808594,285.29132080078125,1.0,0.525911808013916,0.4504702687263489,0.4504702687263489,1.0,1.0,-2.786257028579712,0.92437344789505,1.8618836402893064,0.2923850417137146,0.927400767803192,0.927400767803192,0.0,126.51848602294922,133.0,38292.3046875,0.0,1831.7628173828125,1.0,281.3660583496094,283.860107421875,292.3954162597656,295.04754638671875,293.1499938964844,293.1499938964844,281.25,35239.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902245283126831,1.0,0.0,0.0,3.7235732078552246,3.723597764968872,9.251519941244624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5969.337890625,0.0,1610.7647705078125,1895.4371337890625,0.0,3424.5048828125,0.9211977124214172,1.0,0.0,3.0,1.0,0.0
12141480,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9495974779129028,0.4800807237625122,0.4338045716285705,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9660855531692504,0.5055801868438721,0.4796478450298309,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.825624942779541,0.319194346666336,0.2250317186117172,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.793777346611023,0.2826100587844848,0.2703150808811188,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.7096621990203857,0.1989567428827285,0.9087472558021544,285.20318603515625,284.95001220703125,300.1815795898437,289.3022766113281,298.2313232421875,297.26568603515625,285.1993103027344,1.0,0.5268529653549194,0.4502057731151581,0.4502057731151581,1.0,1.0,-2.7824466228485107,0.9223310947418212,1.8601154088974,0.291067361831665,0.927955687046051,0.927955687046051,0.0,128.76959228515625,136.0,38492.8984375,0.0,1836.566650390625,1.0,281.28076171875,283.7519226074219,292.3522644042969,294.9306945800781,293.1499938964844,293.1499938964844,280.95001220703125,35399.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058181643486024,1.0,0.0,0.0,3.733473062515259,3.733497858047485,9.300779879595212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6192.2548828125,0.0,1623.4425048828125,1895.4371337890625,0.0,3457.754638671875,0.9235475659370422,1.0,0.0,3.0,1.0,0.0
12141540,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9431232810020448,0.4781526923179626,0.4321337342262268,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9615738987922668,0.5058339238166809,0.4799685776233673,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.8219465017318726,0.3191359937191009,0.2250494807958603,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7896882891654968,0.2823307514190674,0.2701452374458313,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7055035829544067,0.1983696818351745,0.9065996408462524,285.0965881347656,284.95001220703125,300.1898193359375,289.2962951660156,298.2267150878906,297.2560119628906,285.079833984375,1.0,0.5276508927345276,0.4499412477016449,0.4499412477016449,1.0,1.0,-2.778059959411621,0.9200682044029236,1.8579916954040527,0.2896216213703155,0.9279940128326416,0.9279940128326416,0.0,130.89675903320312,136.0,39256.578125,0.0,1839.8804931640625,1.0,281.065185546875,283.60845947265625,292.3675842285156,295.0762634277344,293.1499938964844,293.1499938964844,280.95001220703125,35517.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136834144592284,1.0,0.0,0.0,3.741929531097412,3.741954326629639,9.342959401692496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6054.95361328125,0.0,1634.1707763671875,1895.4371337890625,0.0,3530.7548828125,0.9255030751228333,1.0,0.0,3.0,1.0,0.0
12141600,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9366066455841064,0.4759524166584015,0.4303541183471679,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9570074677467346,0.5058539509773254,0.4801701605319977,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8183023929595947,0.3189147710800171,0.225009799003601,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7856586575508118,0.281904399394989,0.2698946297168731,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7013429999351501,0.1976605206727981,0.9041019678115844,284.991943359375,284.95001220703125,300.197998046875,289.2901306152344,298.22100830078125,297.24481201171875,284.98809814453125,1.0,0.5283130407333374,0.4496767520904541,0.4496767520904541,1.0,1.0,-2.772815465927124,0.9174686074256896,1.8553467988967896,0.2880731225013733,0.9271413087844848,0.9271413087844848,0.0,132.99192810058594,139.0,39419.28125,0.0,1841.7042236328125,1.0,280.98065185546875,283.50201416015625,292.32958984375,294.9627380371094,293.1499938964844,293.1499938964844,280.6499938964844,35682.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916490077972412,1.0,0.0,0.0,3.746609926223755,3.746634960174561,9.366347057948589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6283.68359375,0.0,1640.8929443359375,1895.4371337890625,0.0,3556.732421875,0.926677942276001,1.0,0.0,3.0,1.0,0.0
12141660,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9303922653198242,0.4739156663417816,0.4285772740840912,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9526481628417968,0.5059509873390198,0.4803321063518524,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8148651719093323,0.3187649548053741,0.2249552756547927,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.781880259513855,0.2815122306346893,0.2696060836315155,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6973691582679749,0.1969637870788574,0.9013956785202026,284.8852844238281,284.95001220703125,300.20611572265625,289.28375244140625,298.2166442871094,297.2350769042969,284.86846923828125,1.0,0.528866708278656,0.4496130049228668,0.4496130049228668,1.0,1.0,-2.76720929145813,0.91513592004776,1.8520734310150144,0.2868373095989227,0.9257711172103882,0.9257711172103882,0.0,134.97256469726562,139.0,40150.1875,0.0,1842.419189453125,1.0,280.76483154296875,283.35955810546875,292.3477478027344,295.1109924316406,293.1499938964844,293.1499938964844,280.6499938964844,35802.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238080978393556,1.0,0.0,0.0,3.749760866165161,3.749785900115967,9.382108601130312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6140.69482421875,0.0,1645.49560546875,1895.4371337890625,0.0,3624.259765625,0.9274479746818542,1.0,0.0,3.0,1.0,0.0
12141720,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.924213171005249,0.4716177582740783,0.4267018139362335,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9482444524765016,0.5058301091194153,0.4803896248340606,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.8114107251167297,0.318466454744339,0.2248538136482238,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7781492471694946,0.2809860110282898,0.2692514061927795,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.6934079527854919,0.1961620599031448,0.8984267711639404,284.7811889648437,284.95001220703125,300.2142333984375,289.2772216796875,298.2113342285156,297.2239685058594,284.77740478515625,1.0,0.5293155908584595,0.4495492577552795,0.4495492577552795,1.0,1.0,-2.760910749435425,0.91255784034729,1.8483527898788448,0.2855536341667175,0.9235183000564576,0.9235183000564576,0.0,136.93426513671875,142.0,40280.109375,0.0,1841.9693603515625,1.0,280.6807556152344,283.2550964355469,292.3115234375,294.99737548828125,293.1499938964844,293.1499938964844,280.3500061035156,35970.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262088537216188,1.0,0.0,0.0,3.749069213867188,3.749094247817993,9.378647973790066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6373.58056640625,0.0,1645.9808349609375,1895.4371337890625,0.0,3646.343505859375,0.9274190068244934,1.0,0.0,3.0,1.0,0.0
12141780,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.9184077382087708,0.469491183757782,0.4248380959033966,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.9440587162971495,0.5058078765869141,0.480426013469696,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.808111846446991,0.3182559311389923,0.2247487306594848,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.7746443748474121,0.2805039882659912,0.2688701748847961,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.6896269917488098,0.1953864693641662,0.8953201770782471,284.6753234863281,284.95001220703125,300.2222595214844,289.2704772949219,298.2071228027344,297.2145080566406,284.658447265625,1.0,0.5296838283538818,0.4494854807853699,0.4494854807853699,1.0,1.0,-2.7543959617614746,0.9098986983299256,1.8444972038269043,0.2842025458812713,0.920756220817566,0.920756220817566,0.0,138.7943115234375,142.0,40978.48046875,0.0,1840.7078857421875,1.0,280.465087890625,283.1145324707031,292.3301086425781,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36093.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331461787223816,1.0,0.0,0.0,3.7467992305755615,3.746824264526367,9.367294069306809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6225.416015625,0.0,1644.2724609375,1895.4371337890625,0.0,3709.9453125,0.9269736409187316,1.0,0.0,3.0,1.0,0.0
12141840,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.912727415561676,0.4671118259429931,0.4228831231594085,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9398413896560668,0.5055847764015198,0.4803769290447235,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724792480469,0.8047517538070679,0.3179102838039398,0.2246075272560119,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57281494140625,0.771171510219574,0.2798953354358673,0.2684310674667358,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740966796875,0.6858580708503723,0.1945171952247619,0.8920083045959473,284.57196044921875,284.95001220703125,300.2302551269531,289.2635192871094,298.20196533203125,297.20379638671875,284.5682373046875,1.0,0.5299720168113708,0.4494217336177826,0.4494217336177826,1.0,1.0,-2.747312068939209,0.9070146083831788,1.8402973413467407,0.2827953100204468,0.9171158671379088,0.9171158671379088,0.0,140.64796447753906,145.0,41079.0859375,0.0,1838.541748046875,1.0,280.38104248046875,283.0120849609375,292.2943115234375,295.0301513671875,293.1499938964844,293.1499938964844,280.04998779296875,36268.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352298974990844,1.0,0.0,0.0,3.7405309677124015,3.740556001663208,9.335977324553824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6460.96044921875,0.0,1638.299072265625,1895.4371337890625,0.0,3728.98388671875,0.925698459148407,1.0,0.0,3.0,1.0,0.0
12141900,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.907495379447937,0.46491140127182,0.4209469556808471,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661560058594,0.9358423948287964,0.5054672956466675,0.4803185164928436,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4698791503906,0.8015696406364441,0.3176601529121399,0.2244704216718673,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47125244140625,0.7678971886634827,0.2793384492397308,0.2679727971553802,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.682256817817688,0.1936831772327423,0.8886057734489441,284.4677124023437,284.95001220703125,300.2381896972656,289.25640869140625,298.19793701171875,297.1947937011719,284.4508361816406,1.0,0.5302009582519531,0.4493579864501953,0.4493579864501953,1.0,1.0,-2.740109443664551,0.9040874242782592,1.8360220193862915,0.2813359200954437,0.9129855632781982,0.9129855632781982,0.0,142.41363525390625,145.0,41744.3203125,0.0,1835.7877197265625,1.0,280.1659545898437,282.87432861328125,292.3124694824219,295.17633056640625,293.1499938964844,293.1499938964844,280.04998779296875,36397.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418074488639832,1.0,0.0,0.0,3.732589721679688,3.732614517211914,9.29637792523863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6308.556640625,0.0,1630.0496826171875,1895.4371337890625,0.0,3788.86669921875,0.9239854216575624,1.0,0.0,3.0,1.0,0.0
12141960,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.902505338191986,0.4624711573123932,0.4189312160015106,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36480712890625,0.9318168759346008,0.5051486492156982,0.4801787436008453,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.7983936667442322,0.3172784447669983,0.2243017554283142,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.365966796875,0.7646444439888,0.2786637246608734,0.2674653828144073,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672180175781,0.678667426109314,0.192764475941658,0.8850423693656921,284.3651428222656,284.95001220703125,300.2460632324219,289.2491455078125,298.1932067871094,297.1845397949219,284.36151123046875,1.0,0.5303686857223511,0.4493729770183563,0.4493729770183563,1.0,1.0,-2.732426166534424,0.9011266231536864,1.8312995433807373,0.2799897789955139,0.907976508140564,0.907976508140564,0.0,144.18362426757812,148.0,41849.48828125,0.0,1832.323974609375,1.0,280.0813903808594,282.7758178710937,292.2772521972656,295.0609130859375,293.1499938964844,293.1499938964844,279.75,36582.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436362385749816,1.0,0.0,0.0,3.720405340194702,3.7204301357269287,9.235785114469764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6547.7470703125,0.0,1617.36083984375,1895.4371337890625,0.0,3805.455810546875,0.9213939905166626,1.0,0.0,3.0,1.0,0.0
12142020,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628479003906,0.8978602886199951,0.4602129161357879,0.4169375598430633,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26226806640625,0.9279914498329164,0.5049327611923218,0.4800256192684173,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2659912109375,0.7953910827636719,0.3169926106929779,0.2241372913122177,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2673645019531,0.7615605592727661,0.2780458629131317,0.2669443786144256,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723083496094,0.6752270460128784,0.1918862462043762,0.8814177513122559,284.26385498046875,284.95001220703125,300.25390625,289.2416687011719,298.18951416015625,297.1759338378906,284.2470397949219,1.0,0.5304921865463257,0.4493879377841949,0.4493879377841949,1.0,1.0,-2.724665403366089,0.8981489539146423,1.8265165090560915,0.2786077857017517,0.9025148153305054,0.9025148153305054,0.0,145.88113403320312,148.0,42546.9375,0.0,1828.4168701171875,1.0,279.86749267578125,282.646240234375,292.2950134277344,295.206787109375,293.1499938964844,293.1499938964844,279.75,36720.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499416947364808,1.0,0.0,0.0,3.706392288208008,3.7064168453216553,9.166341783384268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6397.61083984375,0.0,1602.290283203125,1895.4371337890625,0.0,3862.43701171875,0.9183303713798524,1.0,0.0,3.0,1.0,0.0
12142080,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1613464355469,0.8932039141654968,0.4577213525772095,0.4148719906806946,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1612243652344,0.9241474270820618,0.5045161247253418,0.4797924757003784,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620483398437,0.7923842668533325,0.3165772557258606,0.2239434719085693,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1623840332031,0.7584894895553589,0.2773150503635406,0.2663804292678833,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636657714844,0.6717978715896606,0.1909287422895431,0.8776615262031555,284.1615600585937,284.95001220703125,300.2616577148437,289.2340393066406,298.1849670410156,297.1660461425781,284.15802001953125,1.0,0.53056800365448,0.4494029283523559,0.4494029283523559,1.0,1.0,-2.716480493545532,0.8950017094612122,1.8214787244796755,0.2771937549114227,0.8961490988731384,0.8961490988731384,0.0,147.5919189453125,151.0,42617.0859375,0.0,1823.937744140625,1.0,279.7823791503906,282.5500183105469,292.2607116699219,295.0927734375,293.1499938964844,293.1499938964844,280.04998779296875,36924.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517139792442322,1.0,0.0,0.0,3.687960386276245,3.6879849433898926,9.075399702851428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5896.6005859375,0.0,1582.8028564453125,1895.4371337890625,0.0,3878.389892578125,0.914337694644928,1.0,0.0,3.0,1.0,0.0
12142140,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2225952148437,0.8888271450996399,0.455681174993515,0.4128727614879608,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22320556640625,0.9205895066261292,0.5044032335281372,0.4795781672000885,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.7896015644073486,0.3164083957672119,0.2237723767757415,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.7556273937225342,0.2767576277256012,0.2658238708972931,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2140808105469,0.6685635447502136,0.1900959312915802,0.8739194273948669,284.22174072265625,284.95001220703125,300.2693786621094,289.2262268066406,298.1825561523437,297.1593322753906,284.2370910644531,1.0,0.5306187868118286,0.4494178891181946,0.4494178891181946,1.0,1.0,-2.7084455490112305,0.8919168710708618,1.8165287971496584,0.2757558524608612,0.891737699508667,0.891737699508667,0.0,149.2092742919922,151.0,41662.8984375,0.0,1819.272216796875,1.0,279.96832275390625,282.6487731933594,292.15191650390625,294.7601318359375,293.1499938964844,293.1499938964844,280.04998779296875,36995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392786622047424,1.0,0.0,0.0,3.66828989982605,3.668314218521118,8.978847176877025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5950.11767578125,0.0,1561.10107421875,1895.4371337890625,0.0,3765.884033203125,0.9100694060325624,1.0,0.0,3.0,1.0,0.0
12142200,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3169250488281,0.885915219783783,0.4545813798904419,0.4115561544895172,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31707763671875,0.918549120426178,0.5050192475318909,0.4798873960971832,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3162841796875,0.7880328893661499,0.3168168663978576,0.2239046394824981,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3159484863281,0.7538297176361084,0.2766501009464264,0.2655713260173797,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.314697265625,0.6663608551025391,0.189615786075592,0.871241569519043,284.3167419433594,284.95001220703125,300.27703857421875,289.2182312011719,298.1851806640625,297.1598815917969,284.32012939453125,1.0,0.5308123230934143,0.4494328796863556,0.4494328796863556,1.0,1.0,-2.703864097595215,0.8901807069778442,1.81368350982666,0.2748477756977081,0.8885446786880493,0.8885446786880493,0.0,150.34458923339844,154.0,41284.01953125,0.0,1817.605224609375,1.0,280.0506286621094,282.74627685546875,292.1314697265625,294.76055908203125,293.1499938964844,293.1499938964844,280.3500061035156,36939.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292178750038148,1.0,0.0,0.0,3.651515007019043,3.6515393257141113,8.896915915101999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5702.72314453125,0.0,1541.8890380859375,1895.4371337890625,0.0,3673.97021484375,0.90625262260437,1.0,0.0,3.0,1.0,0.0
12142260,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.8839520812034607,0.4537542760372162,0.4107141494750976,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4171142578125,0.9175156354904176,0.5059053301811218,0.4806149303913116,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41339111328125,0.7872996926307678,0.317464530467987,0.2242915332317352,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4119567871094,0.7527724504470825,0.2767519652843475,0.2655978202819824,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068908691406,0.6649199724197388,0.1893347799777984,0.8696863651275635,284.4154663085937,284.95001220703125,300.2846374511719,289.2101135253906,298.1899108886719,297.1631164550781,284.432373046875,1.0,0.5312049388885498,0.4494964480400085,0.4494964480400085,1.0,1.0,-2.702350378036499,0.8897296190261841,1.812620759010315,0.2746070623397827,0.8858439326286316,0.8858439326286316,0.0,151.2033233642578,154.0,40448.65625,0.0,1819.282958984375,1.0,280.2613525390625,282.8839416503906,292.0864562988281,294.5576171875,293.1499938964844,293.1499938964844,280.3500061035156,36899.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151464700698853,1.0,0.0,0.0,3.6345534324646,3.634577512741089,8.814454304229002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5811.68603515625,0.0,1522.75244140625,1895.4371337890625,0.0,3544.301513671875,0.9024932384490968,1.0,0.0,3.0,1.0,0.0
12142320,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208740234375,0.8826830387115479,0.4534294903278351,0.4102498292922973,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.917222261428833,0.5072299838066101,0.4816948175430298,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.7871951460838318,0.3184742331504822,0.2248957306146621,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.7522748708724976,0.2771580219268799,0.2658708989620209,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.518310546875,0.6640732884407043,0.1893201768398285,0.8691661953926086,284.5206298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.19757080078125,297.1704406738281,284.5246276855469,1.0,0.5318186283111572,0.4495599865913391,0.4495599865913391,1.0,1.0,-2.7035136222839355,0.8903283476829529,1.813185214996338,0.2748136818408966,0.8841177821159363,0.8841177821159363,0.0,151.87928771972656,157.0,40193.95703125,0.0,1824.1552734375,1.0,280.34912109375,282.99462890625,292.11065673828125,294.6385192871094,293.1499938964844,293.1499938964844,280.6499938964844,36774.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070861339569092,1.0,0.0,0.0,3.621087074279785,3.6211109161376953,8.749258313400787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5600.7451171875,0.0,1506.9859619140625,1895.4371337890625,0.0,3469.542236328125,0.899388313293457,1.0,0.0,3.0,1.0,0.0
12142380,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62286376953125,0.8816348910331726,0.453100174665451,0.4099581837654114,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.917174994945526,0.5086041688919067,0.4829676151275635,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199035644531,0.7873268127441406,0.3195529878139496,0.2256303876638412,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.7519992589950562,0.2776438593864441,0.2663062214851379,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.6635031700134277,0.189408928155899,0.8694190382957458,284.6219177246094,284.95001220703125,300.29962158203125,289.193359375,298.2054443359375,297.177978515625,284.6390380859375,1.0,0.5326387286186218,0.449623554944992,0.449623554944992,1.0,1.0,-2.7064006328582764,0.891593337059021,1.8148071765899656,0.2753645777702331,0.8828221559524536,0.8828221559524536,0.0,152.5591583251953,157.0,39423.63671875,0.0,1831.654052734375,1.0,280.5595092773437,283.1329345703125,292.0868530273437,294.48016357421875,293.1499938964844,293.1499938964844,280.6499938964844,36690.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959816694259644,1.0,0.0,0.0,3.608447551727295,3.608471393585205,8.68828578859393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5714.73681640625,0.0,1492.5362548828125,1895.4371337890625,0.0,3366.099365234375,0.8965316414833069,1.0,0.0,3.0,1.0,0.0
12142440,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.8808253407478333,0.4531190395355224,0.4098601043224334,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.917375147342682,0.5102760195732117,0.4844312667846679,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.7876902222633362,0.3208818435668945,0.2264902144670486,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.7519348859786987,0.278339684009552,0.2668904364109039,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.6631851196289062,0.1896844059228897,0.8703500032424927,284.7293395996094,284.95001220703125,300.3070373535156,289.18475341796875,298.21514892578125,297.1880798339844,284.7334899902344,1.0,0.5336571931838989,0.449687123298645,0.449687123298645,1.0,1.0,-2.7108917236328125,0.8934847116470337,1.8174068927764893,0.2761692106723785,0.8825100660324097,0.8825100660324097,0.0,153.23184204101562,160.0,39215.1171875,0.0,1841.5703125,1.0,280.6484680175781,283.2445983886719,292.1177673339844,294.5791931152344,293.1499938964844,293.1499938964844,280.95001220703125,36529.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907694220542908,1.0,0.0,0.0,3.5997958183288574,3.5998194217681885,8.646672426948498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5517.1220703125,0.0,1481.935546875,1895.4371337890625,0.0,3317.402099609375,0.8944733142852783,1.0,0.0,3.0,1.0,0.0
12142500,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8799957036972046,0.4530516564846039,0.4098378419876098,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9175493717193604,0.5119107961654663,0.4859880208969116,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7880656719207764,0.3222090601921081,0.2274216264486313,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.7518916130065918,0.2790508270263672,0.267567902803421,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.6629360914230347,0.1900034546852111,0.8717666864395142,284.8306579589844,284.95001220703125,300.3143615722656,289.17596435546875,298.2242736816406,297.19732666015625,284.84765625,1.0,0.5348482728004456,0.4497506618499756,0.4497506618499756,1.0,1.0,-2.716370820999145,0.8957564830780029,1.820614457130432,0.2771890461444855,0.8826084136962891,0.8826084136962891,0.0,153.99942016601562,160.0,38493.90625,0.0,1853.4593505859373,1.0,280.8582458496094,283.3813781738281,292.0927124023437,294.4281921386719,293.1499938964844,293.1499938964844,280.95001220703125,36419.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819884657859802,1.0,0.0,0.0,3.5924205780029297,3.5924439430236816,8.611278303760628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5629.80419921875,0.0,1473.134765625,1895.4371337890625,0.0,3235.213134765625,0.892768383026123,1.0,0.0,3.0,1.0,0.0
12142560,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8792651891708374,0.4532777070999145,0.4099470674991607,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.91781085729599,0.5137842893600464,0.4876675009727478,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7885382175445557,0.3237377405166626,0.2284373492002487,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7519359588623047,0.2799243330955505,0.2683426439762115,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.6628049612045288,0.1904621571302414,0.8736300468444824,284.93878173828125,284.95001220703125,300.3216247558594,289.16705322265625,298.2342834472656,297.2084350585937,284.9427795410156,1.0,0.5361993312835693,0.4496045410633087,0.4496045410633087,1.0,1.0,-2.7229082584381104,0.8980259299278259,1.82488226890564,0.2779518365859985,0.8836939930915833,0.8836939930915833,0.0,154.80606079101562,163.0,38316.921875,0.0,1867.1966552734373,1.0,280.9486389160156,283.492919921875,292.11895751953125,294.5258178710937,293.1499938964844,293.1499938964844,281.25,36239.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784995079040527,1.0,0.0,0.0,3.589313507080078,3.58933687210083,8.596388738624228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5440.7421875,0.0,1468.4541015625,1895.4371337890625,0.0,3202.51708984375,0.8919316530227661,1.0,0.0,3.0,1.0,0.0
12142620,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.878467857837677,0.4533946812152862,0.4101051986217499,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9179867506027222,0.515589714050293,0.4894035756587982,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7889689207077026,0.3252378106117248,0.2295014858245849,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7519487142562866,0.2807842493057251,0.2691778838634491,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6626773476600647,0.1909329891204834,0.8758143186569214,285.03839111328125,284.95001220703125,300.3288269042969,289.15802001953125,298.243408203125,297.2183532714844,285.0552062988281,1.0,0.5376860499382019,0.4494584202766418,0.4494584202766418,1.0,1.0,-2.7300920486450195,0.9005124568939209,1.829579472541809,0.2788387238979339,0.8851609826087952,0.8851609826087952,0.0,155.71629333496094,163.0,37627.8828125,0.0,1882.4678955078125,1.0,281.1576538085937,283.6266784667969,292.08917236328125,294.3735046386719,293.1499938964844,293.1499938964844,281.25,36116.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709522485733032,1.0,0.0,0.0,3.5877089500427246,3.587732553482056,8.588705782131001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5550.49853515625,0.0,1465.81982421875,1895.4371337890625,0.0,3131.742919921875,0.8915010690689087,1.0,0.0,3.0,1.0,0.0
12142680,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.8777475357055664,0.4537840783596039,0.4103739261627197,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9182223081588744,0.517610490322113,0.4912362694740295,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.7894694209098816,0.3269194066524505,0.2306333780288696,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.7520207166671753,0.2817844450473785,0.2700861096382141,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.6626281142234802,0.1915188729763031,0.8783190846443176,285.1444091796875,284.95001220703125,300.3359680175781,289.1488037109375,298.253662109375,297.2298583984375,285.1484069824219,1.0,0.5392982363700867,0.449312299489975,0.449312299489975,1.0,1.0,-2.7380762100219727,0.9033104181289672,1.834765911102295,0.2798375487327575,0.8876016736030579,0.8876016736030579,0.0,156.66233825683594,166.0,37479.09375,0.0,1899.2196044921875,1.0,281.2475891113281,283.7352905273437,292.1117858886719,294.46844482421875,293.1499938964844,293.1499938964844,281.54998779296875,35930.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683383464813232,1.0,0.0,0.0,3.590426206588745,3.590449571609497,8.601720082879183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5366.4033203125,0.0,1467.383544921875,1895.4371337890625,0.0,3107.222900390625,0.891957700252533,1.0,0.0,3.0,1.0,0.0
