time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142740,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8769431710243225,0.4540449678897857,0.4106692671775818,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.9183520674705504,0.5195419192314148,0.4931012094020843,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.7899075746536255,0.3285543024539947,0.2317986190319061,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7520403861999512,0.2827521860599518,0.2710339426994324,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.6625528931617737,0.1920965611934662,0.8810399174690247,285.2441101074219,284.95001220703125,300.343017578125,289.13946533203125,298.2629089355469,297.2398681640625,285.2613525390625,1.0,0.5410144925117493,0.4491661787033081,0.4491661787033081,1.0,1.0,-2.7464818954467773,0.9062657952308656,1.8402161598205569,0.2809504568576813,0.8904398083686829,0.8904398083686829,0.0,157.70713806152344,166.0,36854.265625,0.0,1917.1744384765625,1.0,281.4574584960937,283.86846923828125,292.07769775390625,294.3133239746094,293.1499938964844,293.1499938964844,281.54998779296875,35803.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612881898880005,1.0,0.0,0.0,3.59468412399292,3.594707489013672,8.622133691460476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5475.9453125,0.0,1471.0482177734375,1895.4371337890625,0.0,3041.087158203125,0.8928331136703491,1.0,0.0,3.0,1.0,0.0
12142800,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.8762412071228027,0.454591691493988,0.4110740423202514,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.9185684323310852,0.5216964483261108,0.4950575828552246,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.790433406829834,0.3303754031658172,0.2330274581909179,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.752131998538971,0.2838595807552337,0.2720456719398498,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.6625597476959229,0.1927833557128906,0.8840208649635315,285.3536376953125,284.95001220703125,300.3500061035156,289.1300048828125,298.2732849121094,297.2515563964844,285.3576965332031,1.0,0.5428310036659241,0.4490200579166412,0.4490200579166412,1.0,1.0,-2.755591869354248,0.9094947576522828,1.846096992492676,0.2821548283100128,0.8943132758140564,0.8943132758140564,0.0,158.7659454345703,169.0,36776.44140625,0.0,1936.3995361328125,1.0,281.5474548339844,283.98046875,292.0988464355469,294.4105834960937,293.1499938964844,293.1499938964844,281.8500061035156,35616.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591769337654114,1.0,0.0,0.0,3.603264093399048,3.603287696838379,8.663342327963619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5302.22021484375,0.0,1478.95751953125,1895.4371337890625,0.0,3021.285888671875,0.8946002125740051,1.0,0.0,3.0,1.0,0.0
12142860,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.879101574420929,0.4573907554149627,0.4125853776931762,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.9229366183280944,0.5261988639831543,0.4981964230537414,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.794514000415802,0.3346156179904938,0.2351503074169159,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.7555727362632751,0.2874445617198944,0.2742762565612793,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.6662329435348511,0.1960392296314239,0.8929251432418823,285.464599609375,284.95001220703125,300.3568420410156,289.1196594238281,298.2988586425781,297.28497314453125,285.4833984375,1.0,0.5452868938446045,0.4487476050853729,0.4487476050853729,1.0,1.0,-2.777073860168457,0.9173073172569276,1.8597664833068848,0.284776359796524,0.898716151714325,0.898716151714325,0.0,158.2331085205078,169.0,36379.92578125,0.0,1967.8536376953125,1.0,281.75799560546875,284.124267578125,292.0643920898437,294.261962890625,293.1499938964844,293.1499938964844,281.8500061035156,35485.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527894020080566,1.0,0.0,0.0,3.613439321517944,3.6134629249572754,8.712340218153258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5423.80712890625,0.0,1489.062255859375,1895.4371337890625,0.0,2961.403564453125,0.8968001008033752,1.0,0.0,3.0,1.0,0.0
12142920,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.8835712671279907,0.4597957730293274,0.414760559797287,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.929218590259552,0.5303388833999634,0.5020923614501953,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8002671599388123,0.3384633362293243,0.2378466576337814,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.7606987953186035,0.2906444370746612,0.2773171067237854,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.6718964576721191,0.1989563107490539,0.906022310256958,285.59130859375,284.95001220703125,300.3634338378906,289.107666015625,298.3212585449219,297.3134460449219,285.5968322753906,1.0,0.5484658479690552,0.448475182056427,0.448475182056427,1.0,1.0,-2.807005882263184,0.9283260703086852,1.8786797523498533,0.2892121970653534,0.9043471813201904,0.9043471813201904,0.0,157.26768493652344,172.0,36569.55859375,0.0,2011.244873046875,1.0,281.84735107421875,284.2480773925781,292.0888061523437,294.37579345703125,293.1499938964844,293.1499938964844,281.54998779296875,35281.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521540760993958,1.0,0.0,0.0,3.6278269290924072,3.6278505325317374,8.781858014117461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5874.3369140625,0.0,1503.2989501953125,1895.4371337890625,0.0,2955.450439453125,0.8999180197715759,1.0,0.0,3.0,1.0,0.0
12142980,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8861937522888184,0.4613468945026397,0.416531354188919,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.933359146118164,0.5337511897087097,0.50562983751297,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8042847514152527,0.341665118932724,0.2402879446744918,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.552001953125,0.7642756104469299,0.2932601571083069,0.2800387144088745,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.6760276556015015,0.2013656497001648,0.9178426265716552,285.5492553710937,284.95001220703125,300.3697814941406,289.0941467285156,298.3372802734375,297.3328857421875,285.53582763671875,1.0,0.5518748164176941,0.4482027292251587,0.4482027292251587,1.0,1.0,-2.833806276321411,0.9381006360054016,1.8957056999206543,0.2932219803333282,0.908086121082306,0.908086121082306,0.0,157.33470153808594,172.0,37542.67578125,0.0,2055.2412109375,1.0,281.6649169921875,284.1616516113281,292.1999816894531,294.71435546875,293.1499938964844,293.1499938964844,281.54998779296875,35220.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689256906509399,1.0,0.0,0.0,3.643510580062866,3.643534421920776,8.857952593643859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5839.1357421875,0.0,1520.135986328125,1895.4371337890625,0.0,3112.73291015625,0.903272032737732,1.0,0.0,3.0,1.0,0.0
12143040,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.8860616683959961,0.4616676568984985,0.4173473715782165,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.9344167709350586,0.536101758480072,0.5083237290382385,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.805817723274231,0.3439913094043731,0.2422091513872146,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.7655746936798096,0.2951021194458008,0.2821460962295532,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.677888035774231,0.2031080722808838,0.9272079467773438,285.4685363769531,284.95001220703125,300.3759155273437,289.0791015625,298.3449401855469,297.340576171875,285.4666442871094,1.0,0.5551914572715759,0.4479303061962127,0.4479303061962127,1.0,1.0,-2.8541364669799805,0.9453486800193788,1.9087878465652464,0.2962050139904022,0.9106566309928894,0.9106566309928894,0.0,158.60887145996094,175.0,37981.89453125,0.0,2095.03662109375,1.0,281.581298828125,284.069580078125,292.20562744140625,294.71075439453125,293.1499938964844,293.1499938964844,281.25,35273.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883526086807251,1.0,0.0,0.0,3.656240224838257,3.656264305114746,8.919956826503039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6084.12255859375,0.0,1534.6754150390625,1895.4371337890625,0.0,3249.6162109375,0.9062041640281676,1.0,0.0,3.0,1.0,0.0
12143100,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.8841131329536438,0.4615251719951629,0.4174962341785431,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.9334065318107604,0.537959098815918,0.5103644132614136,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.8056650757789612,0.3458897173404693,0.2437255233526229,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.7652745842933655,0.2965023219585418,0.2837360203266144,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.6780899167060852,0.2044102102518081,0.9343153834342957,285.3783874511719,284.95001220703125,300.3818359375,289.0626220703125,298.3487243652344,297.34307861328125,285.3631286621094,1.0,0.5582780838012695,0.4476578533649444,0.4476578533649444,1.0,1.0,-2.8690524101257324,0.950496792793274,1.9185556173324585,0.2982271909713745,0.9127436280250548,0.9127436280250548,0.0,160.6238250732422,175.0,38871.03515625,0.0,2129.8349609375,1.0,281.369140625,283.93780517578125,292.225830078125,294.8982849121094,293.1499938964844,293.1499938964844,281.25,35314.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901607632637024,1.0,0.0,0.0,3.669189214706421,3.66921329498291,8.983250268101983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5971.3076171875,0.0,1549.4652099609375,1895.4371337890625,0.0,3418.5654296875,0.9090673327445984,1.0,0.0,3.0,1.0,0.0
12143160,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.8809497952461243,0.4607402384281158,0.4171319305896759,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.9309841394424438,0.5391904711723328,0.5118712782859802,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.8043527007102966,0.3472744822502136,0.2449145466089248,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.7638601064682007,0.2974095642566681,0.2848933041095733,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.6770938038825989,0.2052447199821472,0.9394564032554626,285.2826538085937,284.95001220703125,300.38751220703125,289.0447082519531,298.3472900390625,297.3395080566406,285.2798767089844,1.0,0.5610646605491638,0.4469845294952392,0.4469845294952392,1.0,1.0,-2.87943434715271,0.9530463814735411,1.926387906074524,0.2986790835857391,0.9139201045036316,0.9139201045036316,0.0,163.10968017578125,178.0,39188.8046875,0.0,2159.56884765625,1.0,281.2815856933594,283.83367919921875,292.1689758300781,294.78985595703125,293.1499938964844,293.1499938964844,280.95001220703125,35426.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126058220863342,1.0,0.0,0.0,3.678989171981812,3.67901349067688,9.0313011469334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6193.763671875,0.0,1561.3321533203125,1895.4371337890625,0.0,3520.770751953125,0.9113506078720092,1.0,0.0,3.0,1.0,0.0
12143220,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.877324104309082,0.4598837196826935,0.4165083765983581,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.9279699325561525,0.5402556657791138,0.5130553245544434,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.802532970905304,0.3485073149204254,0.2459006607532501,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.761932373046875,0.2981112599372864,0.2857512831687927,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.6754747033119202,0.2058311104774475,0.9431005120277404,285.18804931640625,284.95001220703125,300.3929443359375,289.02545166015625,298.3446350097656,297.33465576171875,285.1728515625,1.0,0.5635500550270081,0.446311205625534,0.446311205625534,1.0,1.0,-2.8867087364196777,0.9543325901031494,1.9323760271072388,0.2985012531280517,0.9146860241889954,0.9146860241889954,0.0,165.74038696289062,178.0,40086.859375,0.0,2184.8994140625,1.0,281.0682373046875,283.70123291015625,292.15777587890625,294.92108154296875,293.1499938964844,293.1499938964844,280.95001220703125,35500.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925949215888977,1.0,0.0,0.0,3.688053607940674,3.688077926635742,9.075858997675824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6066.1044921875,0.0,1572.1405029296875,1895.4371337890625,0.0,3643.956787109375,0.9134143590927124,1.0,0.0,3.0,1.0,0.0
12143280,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.87339848279953,0.4586443305015564,0.4156432151794433,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9245663285255432,0.5409313440322876,0.513950765132904,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8003683090209961,0.3494281768798828,0.2467114329338073,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7596613168716431,0.2985056936740875,0.2863568663597107,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.6734166741371155,0.2061147093772888,0.9454916715621948,285.0926818847656,284.95001220703125,300.3981628417969,289.0048828125,298.3395080566406,297.32647705078125,285.0894775390625,1.0,0.5657354593276978,0.4456378817558288,0.4456378817558288,1.0,1.0,-2.8913276195526123,0.9545844197273254,1.936743140220642,0.2979091107845306,0.9146010279655457,0.9146010279655457,0.0,168.4458770751953,181.0,40378.90234375,0.0,2206.149169921875,1.0,280.9816589355469,283.6001281738281,292.0930480957031,294.79052734375,293.1499938964844,293.1499938964844,280.6499938964844,35633.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329829812049866,1.0,0.0,0.0,3.693847179412842,3.69387149810791,9.104395530812326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6294.458984375,0.0,1579.7255859375,1895.4371337890625,0.0,3708.45263671875,0.9148166179656982,1.0,0.0,3.0,1.0,0.0
12143340,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.86955326795578,0.4574696123600006,0.4146854877471924,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9212065935134888,0.5415831804275513,0.5146902203559875,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7981985211372375,0.3503241539001465,0.2474256008863449,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7573584318161011,0.2988209426403045,0.2867988646030426,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6712304949760437,0.2062734812498092,0.946975827217102,284.99420166015625,284.95001220703125,300.40313720703125,288.9830627441406,298.3344116210937,297.31866455078125,284.9789428710937,1.0,0.5676552057266235,0.4449645280838012,0.4449645280838012,1.0,1.0,-2.894240617752075,0.954176902770996,1.9400638341903689,0.2969915270805359,0.9140360951423644,0.9140360951423644,0.0,171.05584716796875,181.0,41197.8515625,0.0,2224.048583984375,1.0,280.7677917480469,283.4656066894531,292.08367919921875,294.9166259765625,293.1499938964844,293.1499938964844,280.6499938964844,35727.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943343222141266,1.0,0.0,0.0,3.69857668876648,3.698601007461548,9.12772463834699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6158.30859375,0.0,1585.81787109375,1895.4371337890625,0.0,3802.799560546875,0.9159215092658995,1.0,0.0,3.0,1.0,0.0
12143400,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8656781315803528,0.4559825360774994,0.4135679900646209,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9177986979484558,0.541927695274353,0.5152369141578674,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7959485650062561,0.3509850800037384,0.248028889298439,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7549737691879272,0.2989126443862915,0.2870799005031585,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6688934564590454,0.2062192261219024,0.9476525187492372,284.8966369628906,284.95001220703125,300.4078674316406,288.9600524902344,298.3275451660156,297.3084411621094,284.8934631347656,1.0,0.5693251490592957,0.444291204214096,0.444291204214096,1.0,1.0,-2.895435571670532,0.9531007409095764,1.9423348903656008,0.2958264052867889,0.9126212000846864,0.9126212000846864,0.0,173.62245178222656,184.0,41425.59375,0.0,2238.789794921875,1.0,280.6817626953125,283.3642272949219,292.0236511230469,294.7848205566406,293.1499938964844,293.1499938964844,280.3500061035156,35876.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482720494270324,1.0,0.0,0.0,3.699737310409546,3.699761867523194,9.13345445496816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6390.17041015625,0.0,1588.2755126953125,1895.4371337890625,0.0,3847.3818359375,0.9162974953651428,1.0,0.0,3.0,1.0,0.0
12143460,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8620096445083618,0.4546085000038147,0.4124085903167724,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.9146122932434082,0.5423082709312439,0.5156916975975037,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.7938305735588074,0.3516784906387329,0.2485803812742233,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7526935338973999,0.2989876568317413,0.2872633039951324,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.6665940284729004,0.2061099708080291,0.9477654695510864,284.7964782714844,284.95001220703125,300.4123840332031,288.9358825683594,298.3220520019531,297.2992858886719,284.78106689453125,1.0,0.5707845091819763,0.4439942538738251,0.4439942538738251,1.0,1.0,-2.895608425140381,0.9524296522140504,1.94317889213562,0.2952513396739959,0.9107213616371156,0.9107213616371156,0.0,176.03775024414062,184.0,42201.4765625,0.0,2251.019775390625,1.0,280.46783447265625,283.229736328125,292.0181579589844,294.9123229980469,293.1499938964844,293.1499938964844,280.3500061035156,35983.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571248292922974,1.0,0.0,0.0,3.699622631072998,3.6996471881866455,9.132888294516306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6248.0302734375,0.0,1588.9539794921875,1895.4371337890625,0.0,3926.9150390625,0.9163253307342528,1.0,0.0,3.0,1.0,0.0
12143520,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.858371913433075,0.4529564082622528,0.4111240208148956,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.9114766120910645,0.5424217581748962,0.5159982442855835,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.7917044758796692,0.3521763384342193,0.249052956700325,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.7504052519798279,0.298883706331253,0.2873342037200928,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.6642445921897888,0.2058403491973877,0.9473365545272828,284.6981811523437,284.95001220703125,300.4166564941406,288.9106140136719,298.3152160644531,297.2882385253906,284.6949462890625,1.0,0.5720491409301758,0.4436973035335541,0.4436973035335541,1.0,1.0,-2.8945744037628174,0.9513460397720336,1.943228244781494,0.2945744395256042,0.9079755544662476,0.9079755544662476,0.0,178.3905792236328,187.0,42382.50390625,0.0,2260.84033203125,1.0,280.38201904296875,283.1291809082031,291.9613037109375,294.78076171875,293.1499938964844,293.1499938964844,280.04998779296875,36145.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610384702682496,1.0,0.0,0.0,3.695692300796509,3.695716857910156,9.113494456869376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6482.73779296875,0.0,1585.703857421875,1895.4371337890625,0.0,3961.83740234375,0.9155703186988832,1.0,0.0,3.0,1.0,0.0
12143580,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8549530506134033,0.4514425098896026,0.409823477268219,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.9085991978645324,0.5426026582717896,0.5162460207939148,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.78973788022995,0.3527379035949707,0.2494980841875076,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7482494115829468,0.2987970411777496,0.2873440384864807,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60565185546875,0.6619852781295776,0.2055566608905792,0.9465510249137878,284.59796142578125,284.95001220703125,300.42071533203125,288.8843078613281,298.3092041015625,297.2785949707031,284.5825500488281,1.0,0.5731553435325623,0.4434003531932831,0.4434003531932831,1.0,1.0,-2.892911911010742,0.950024425983429,1.9428874254226685,0.2937595248222351,0.9047515988349916,0.9047515988349916,0.0,180.593017578125,187.0,43112.58203125,0.0,2268.8203125,1.0,280.16845703125,282.9962463378906,291.9569702148437,294.90789794921875,293.1499938964844,293.1499938964844,280.04998779296875,36262.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969113290309906,1.0,0.0,0.0,3.6903152465820312,3.690339803695679,9.086994054996468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6335.48486328125,0.0,1580.474609375,1895.4371337890625,0.0,4033.393798828125,0.914426863193512,1.0,0.0,3.0,1.0,0.0
12143640,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49969482421875,0.8515632748603821,0.4496711790561676,0.4084182977676391,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994506835937,0.9057931900024414,0.5425387620925903,0.5163705945014954,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5001220703125,0.7877726554870605,0.3531261682510376,0.2498827278614044,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50048828125,0.7460966110229492,0.2985564768314361,0.2872690558433532,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016174316406,0.6597074270248413,0.2051439434289932,0.9453854560852052,284.4997863769531,284.95001220703125,300.4245300292969,288.8570251464844,298.302001953125,297.267333984375,284.49658203125,1.0,0.5741140246391296,0.4431033730506897,0.4431033730506897,1.0,1.0,-2.890347003936768,0.9483532905578612,1.9419937133789065,0.2928391396999359,0.9006841778755188,0.9006841778755188,0.0,182.74610900878903,190.0,43254.59765625,0.0,2274.972412109375,1.0,280.0824584960937,282.8971252441406,291.9009094238281,294.7748413085937,293.1499938964844,293.1499938964844,279.75,36437.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724881052970886,1.0,0.0,0.0,3.68086290359497,3.680887222290039,9.0405023911444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6571.490234375,0.0,1571.0809326171875,1895.4371337890625,0.0,4063.091064453125,0.9124451279640198,1.0,0.0,3.0,1.0,0.0
12143700,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005432128906,0.8483706712722778,0.4480533301830292,0.4070129990577698,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993530273437,0.9032362699508668,0.5425606369972229,0.5164555311203003,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023742675781,0.785958468914032,0.3535968661308288,0.2502543926239013,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039611816406,0.7440683841705322,0.2983527183532715,0.2871542274951935,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085693359375,0.6575291752815247,0.2047416567802429,0.9439894556999208,284.4009094238281,284.95001220703125,300.4281311035156,288.8287658691406,298.29571533203125,297.2576599121094,284.3855285644531,1.0,0.5749561190605164,0.4428064227104187,0.4428064227104187,1.0,1.0,-2.887390375137329,0.9465354681015016,1.9408550262451167,0.2918199896812439,0.8961589336395264,0.8961589336395264,0.0,184.7680206298828,190.0,43941.57421875,0.0,2279.7861328125,1.0,279.8697204589844,282.76715087890625,291.895751953125,294.8993835449219,293.1499938964844,293.1499938964844,279.75,36565.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800612330436708,1.0,0.0,0.0,3.669774055480957,3.6697983741760254,8.986114607978379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6420.11669921875,0.0,1559.534912109375,1895.4371337890625,0.0,4129.255859375,0.9100342392921448,1.0,0.0,3.0,1.0,0.0
12143760,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3026733398437,0.8451980948448181,0.4461959898471832,0.4055219888687134,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30242919921875,0.9007292985916138,0.5423545241355896,0.5164369344711304,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.30303955078125,0.7841444611549377,0.353910356760025,0.2505794167518616,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.7420417070388794,0.2980119287967682,0.2869735360145569,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3044738769531,0.6553447246551514,0.2042310833930969,0.9423208236694336,284.302734375,284.95001220703125,300.4314880371094,288.7996520996094,298.28863525390625,297.24658203125,284.2997436523437,1.0,0.5756880640983582,0.4426285028457641,0.4426285028457641,1.0,1.0,-2.883746862411499,0.9447036981582642,1.939043045043945,0.2909826338291168,0.8907832503318787,0.8907832503318787,0.0,186.7572631835937,178.0,44050.9140625,0.0,2283.225830078125,1.0,279.7825012207031,282.669189453125,291.8397216796875,294.7643127441406,293.1499938964844,293.1499938964844,280.04998779296875,36757.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831048250198364,1.0,0.0,0.0,3.6543688774108887,3.654392957687378,8.910827773433994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5912.65185546875,0.0,1543.7064208984375,1895.4371337890625,0.0,4155.65283203125,0.9067232608795166,1.0,0.0,3.0,1.0,0.0
12143820,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.8446374535560608,0.4447543025016784,0.40398108959198,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650817871094,0.9011932015419006,0.5424518585205078,0.516321063041687,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.78489089012146,0.3544777035713196,0.2508446276187897,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36090087890625,0.7422081828117371,0.2978377342224121,0.2866846024990082,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567199707031,0.6552022099494934,0.2038303911685943,0.940093159675598,284.3636779785156,284.95001220703125,300.4346008300781,288.7696838378906,298.2836303710937,297.2387084960937,284.37774658203125,1.0,0.574458122253418,0.4424505829811096,0.4424505829811096,1.0,1.0,-2.879049062728882,0.9424883723258972,1.9365607500076287,0.2899635732173919,0.8873294591903687,0.8873294591903687,0.0,186.13072204589844,178.0,43189.0703125,0.0,2271.9775390625,1.0,279.9668884277344,282.769775390625,291.7108764648437,294.4135437011719,293.1499938964844,293.1499938964844,280.04998779296875,36816.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723034501075744,1.0,0.0,0.0,3.6381194591522217,3.638143539428711,8.831759146232798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5962.96484375,0.0,1526.0814208984375,1895.4371337890625,0.0,4061.46923828125,0.9032092094421388,1.0,0.0,3.0,1.0,0.0
12143880,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4539489746094,0.8465694785118103,0.4442183971405029,0.4030391871929168,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542236328125,0.904381513595581,0.5433143377304077,0.5166957974433899,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45361328125,0.788038969039917,0.355662077665329,0.2513934373855591,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532470703125,0.7444038391113281,0.298134297132492,0.2866538166999817,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521789550781,0.6569741368293762,0.2037915289402008,0.9386624693870544,284.4538879394531,284.95001220703125,300.4375,288.73895263671875,298.2837829589844,297.23834228515625,284.45684814453125,1.0,0.5726441740989685,0.4422726631164551,0.4422726631164551,1.0,1.0,-2.877262592315674,0.941396176815033,1.935866355895996,0.289329469203949,0.8850014805793762,0.8850014805793762,0.0,183.5782470703125,166.0,42852.1640625,0.0,2256.360595703125,1.0,280.05029296875,282.8694763183594,291.6687927246094,294.3962097167969,293.1499938964844,293.1499938964844,280.3500061035156,36749.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639769196510316,1.0,0.0,0.0,3.6246960163116455,3.624719858169556,8.766706969254301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5712.79345703125,0.0,1510.7701416015625,1895.4371337890625,0.0,3987.956298828125,0.9001597762107849,1.0,0.0,3.0,1.0,0.0
12143940,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494384765625,0.8502759337425232,0.4439498782157898,0.4025197327136993,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.9097429513931274,0.5444589257240295,0.5174707770347595,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.7929297685623169,0.3570917248725891,0.2521817088127136,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461120605469,0.7481134533882141,0.2986495196819305,0.2868774533271789,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54150390625,0.6602128744125366,0.2039564549922943,0.9382042288780212,284.54913330078125,284.95001220703125,300.4401550292969,288.7074890136719,298.2859191894531,297.24078369140625,284.5644836425781,1.0,0.5704483389854431,0.4420947432518005,0.4420947432518005,1.0,1.0,-2.8782315254211426,0.941355049610138,1.9368765354156487,0.2891899645328522,0.8831583261489868,0.8831583261489868,0.0,179.81170654296875,166.0,42003.58984375,0.0,2239.5556640625,1.0,280.26007080078125,283.0028686523437,291.6019592285156,294.17303466796875,293.1499938964844,293.1499938964844,280.3500061035156,36706.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517967700958252,1.0,0.0,0.0,3.6114673614501953,3.6114909648895264,8.702833156348788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5812.2509765625,0.0,1495.9468994140625,1895.4371337890625,0.0,3879.134521484375,0.8972057104110718,1.0,0.0,3.0,1.0,0.0
12144000,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64892578125,0.8555251359939575,0.4441718757152557,0.4023431837558746,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.917174994945526,0.546066403388977,0.5185896158218384,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.7993136644363403,0.3589063286781311,0.2531791925430298,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.7531728744506836,0.2994864881038666,0.2873336672782898,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.6647676825523376,0.2044002413749694,0.9386911392211914,284.6488647460937,284.95001220703125,300.4425964355469,288.67535400390625,298.2910461425781,297.24755859375,284.6523132324219,1.0,0.5680362582206726,0.4419168531894684,0.4419168531894684,1.0,1.0,-2.8816909790039062,0.9422687888145448,1.9394222497940063,0.2894287705421448,0.8822304606437683,0.8822304606437683,0.0,175.15139770507812,154.0,41727.078125,0.0,2222.633544921875,1.0,280.34881591796875,283.1107177734375,291.6002502441406,294.2280578613281,293.1499938964844,293.1499938964844,280.6499938964844,36579.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452633261680604,1.0,0.0,0.0,3.60166335105896,3.601686954498291,8.655646865918243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5592.255859375,0.0,1484.3302001953125,1895.4371337890625,0.0,3820.191650390625,0.8949153423309326,1.0,0.0,3.0,1.0,0.0
12144060,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.861919641494751,0.4443968534469604,0.4023188948631286,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.9261863827705384,0.547726571559906,0.5198906064033508,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.8067647814750671,0.3607893586158752,0.2542965412139892,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.7592918276786804,0.3004087507724762,0.2879407107830047,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.670358419418335,0.2049532085657119,0.9398886561393738,284.7466735839844,284.95001220703125,300.4447937011719,288.6426086425781,298.2963562011719,297.2546691894531,284.7621459960937,1.0,0.5654990673065186,0.4417362809181213,0.4417362809181213,1.0,1.0,-2.8867361545562744,0.9437783360481262,1.942957878112793,0.2899640798568725,0.8817332983016968,0.8817332983016968,0.0,169.96810913085938,154.0,40940.4140625,0.0,2205.8125,1.0,280.5585632324219,283.2448425292969,291.5511169433594,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36493.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355971813201904,1.0,0.0,0.0,3.592705011367798,3.592728614807129,8.612642545813287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5696.2685546875,0.0,1473.9912109375,1895.4371337890625,0.0,3732.336181640625,0.8928791880607605,1.0,0.0,3.0,1.0,0.0
12144120,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8695101141929626,0.4449603259563446,0.402471512556076,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9366068840026855,0.549699068069458,0.5213775038719177,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8149474263191223,0.3629419505596161,0.2555366158485412,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7665020823478699,0.3015535175800323,0.2886906564235687,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6769859194755554,0.2057041823863983,0.9417316913604736,284.8478698730469,284.95001220703125,300.4467468261719,288.6092834472656,298.30352783203125,297.26446533203125,284.8514099121094,1.0,0.5629110336303711,0.4415557384490967,0.4415557384490967,1.0,1.0,-2.893310070037842,0.945872962474823,1.947437047958374,0.2907125949859619,0.8821472525596619,0.8821472525596619,0.0,164.37278747558594,142.0,40709.44921875,0.0,2189.515380859375,1.0,280.6482238769531,283.3531188964844,291.5544738769531,294.11358642578125,293.1499938964844,293.1499938964844,280.95001220703125,36335.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314706325531006,1.0,0.0,0.0,3.5876619815826416,3.5876855850219727,8.588481250626501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5488.62646484375,0.0,1467.385009765625,1895.4371337890625,0.0,3694.61376953125,0.8916261792182922,1.0,0.0,3.0,1.0,0.0
12144180,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8780781626701355,0.4454430937767029,0.4026870429515838,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.947879433631897,0.5516301989555359,0.5229473114013672,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8236079216003418,0.3650893568992615,0.2568418383598327,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7746400237083435,0.3027141988277435,0.2895264625549316,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6844720244407654,0.2065019309520721,0.9440314173698424,284.94598388671875,284.95001220703125,300.448486328125,288.5754699707031,298.3101501464844,297.2734680175781,284.9619445800781,1.0,0.5603059530258179,0.441375195980072,0.441375195980072,1.0,1.0,-2.9007933139801025,0.9483093023300172,1.9524840116500848,0.2916461825370788,0.8829818367958069,0.8829818367958069,0.0,158.57522583007812,142.0,40005.66796875,0.0,2173.687744140625,1.0,280.857666015625,283.4862976074219,291.5033569335937,293.9345703125,293.1499938964844,293.1499938964844,280.95001220703125,36228.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923742175102234,1.0,0.0,0.0,3.5838444232940674,3.58386778831482,8.570211775804637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5591.80322265625,0.0,1462.480224609375,1895.4371337890625,0.0,3623.652587890625,0.8907162547111511,1.0,0.0,3.0,1.0,0.0
12144240,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8878255486488342,0.4462346732616424,0.4030352532863617,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.95984947681427,0.5538317561149597,0.524646520614624,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8331141471862793,0.3674733638763428,0.2582384347915649,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7838513255119324,0.3040590584278106,0.2904621362686157,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.692914605140686,0.2074575126171112,0.946784496307373,285.0527648925781,284.95001220703125,300.45001220703125,288.54119873046875,298.3182067871094,297.2846374511719,285.0565795898437,1.0,0.5577221512794495,0.4411946535110473,0.4411946535110473,1.0,1.0,-2.909363269805908,0.9511611461639404,1.958202123641968,0.2927135527133941,0.8848200440406799,0.8848200440406799,0.0,152.5723419189453,130.0,39875.0,0.0,2158.6083984375,1.0,280.9478454589844,283.6000671386719,291.5036315917969,294.0083312988281,293.1499938964844,293.1499938964844,281.25,36049.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212253093719482,1.0,0.0,0.0,3.5842742919921875,3.5842976570129395,8.572268370699021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5398.66650390625,0.0,1461.634521484375,1895.4371337890625,0.0,3600.4619140625,0.890669047832489,1.0,0.0,3.0,1.0,0.0
12144300,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.8986061811447144,0.4469294250011444,0.4034336805343628,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.9719899892807008,0.555966854095459,0.526404619216919,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.843586802482605,0.3698308765888214,0.2596863210201263,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.7940220832824707,0.3053943216800689,0.2914601564407348,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.7021827697753906,0.2084312885999679,0.949869692325592,285.155029296875,284.95001220703125,300.4512634277344,288.5065002441406,298.3254089355469,297.29461669921875,285.1710205078125,1.0,0.5551726222038269,0.4410141110420227,0.4410141110420227,1.0,1.0,-2.9186038970947266,0.9542623162269592,1.9643415212631223,0.2939230799674988,0.8870851993560791,0.8870851993560791,0.0,146.4960174560547,130.0,39285.1640625,0.0,2144.203369140625,1.0,281.1573486328125,283.7370300292969,291.4493408203125,293.8331604003906,293.1499938964844,293.1499938964844,281.25,35927.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148776531219482,1.0,0.0,0.0,3.586179733276367,3.586203098297119,8.581385486650106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5506.349609375,0.0,1462.782470703125,1895.4371337890625,0.0,3541.813232421875,0.8910239934921265,1.0,0.0,3.0,1.0,0.0
12144360,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.911041796207428,0.4479101002216339,0.4039510190486908,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9841561913490297,0.5583475828170776,0.5282731056213379,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.8554558753967285,0.3724046945571899,0.2612143158912658,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.8053309917449951,0.3068910837173462,0.2925395965576172,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.7123214602470398,0.2095382362604141,0.953308880329132,285.2609558105469,284.95001220703125,300.4523010253906,288.47149658203125,298.3334045410156,297.3064880371094,285.2644348144531,1.0,0.5526793599128723,0.4406304955482483,0.4406304955482483,1.0,1.0,-2.928736448287964,0.9572651982307434,1.9714713096618648,0.2947942614555359,0.8902987837791443,0.8902987837791443,0.0,140.3043212890625,118.0,39189.97265625,0.0,2130.643310546875,1.0,281.24822998046875,283.8487548828125,291.4467468261719,293.90802001953125,293.1499938964844,293.1499938964844,281.54998779296875,35742.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135847091674804,1.0,0.0,0.0,3.5923962593078613,3.5924196243286133,8.611161774751963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5318.4306640625,0.0,1468.126220703125,1895.4371337890625,0.0,3529.8408203125,0.8922621607780457,1.0,0.0,3.0,1.0,0.0
12144420,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.9258981347084044,0.4487704038619995,0.4045023322105407,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.995849907398224,0.5606368780136108,0.5301810503005981,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.8687958717346191,0.3749304413795471,0.2627817094326019,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.8171786069869995,0.308356910943985,0.2936639785766601,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.7226149439811707,0.2106409817934036,0.9569894075393676,285.3615417480469,284.95001220703125,300.453125,288.4361877441406,298.3402709960937,297.3168029785156,285.3772277832031,1.0,0.5502412915229797,0.4402468502521515,0.4402468502521515,1.0,1.0,-2.9393527507781982,0.9604114890098572,1.9789412021636963,0.2957425117492676,0.8939229846000671,0.8939229846000671,0.0,134.10546875,118.0,38611.53125,0.0,2117.759033203125,1.0,281.457763671875,283.983154296875,291.3891296386719,293.73193359375,293.1499938964844,293.1499938964844,281.54998779296875,35618.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081293940544128,1.0,0.0,0.0,3.6000752449035645,3.6000986099243164,8.648015068501991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5424.3857421875,0.0,1475.5186767578125,1895.4371337890625,0.0,3479.235595703125,0.8939045667648315,1.0,0.0,3.0,1.0,0.0
12144480,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.9371473789215088,0.4498509466648102,0.4052319228649139,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.9990000128746032,0.5635256767272949,0.5238840579986572,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8793386816978455,0.3776136934757232,0.2644774317741394,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8258136510848999,0.3099256753921509,0.2949341535568237,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.7302116751670837,0.2118177264928817,0.9613206386566162,285.45880126953125,284.95001220703125,300.4537048339844,288.4006652832031,298.34832763671875,297.3300476074219,285.4604797363281,1.0,0.5472670793533325,0.4398632347583771,0.4398632347583771,1.0,1.0,-2.9380273818969727,0.9590051770210266,1.9790222644805908,0.2947966754436493,0.8983858823776245,0.8983858823776245,0.0,129.63575744628906,106.0,38418.8984375,0.0,2095.52734375,1.0,281.5474548339844,284.08465576171875,291.3839416503906,293.8035888671875,293.1499938964844,293.1499938964844,281.8500061035156,35442.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074859619140624,1.0,0.0,0.0,3.6118547916412354,3.6118783950805664,8.704701031092554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5232.64599609375,0.0,1487.0164794921875,1895.4371337890625,0.0,3473.2578125,0.896391749382019,1.0,0.0,3.0,1.0,0.0
12144540,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.948109805583954,0.4507340490818023,0.4059245586395263,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.9990000128746032,0.5674874186515808,0.508926510810852,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.8900210857391357,0.3801907896995544,0.2661692202091217,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.8343935608863831,0.3114133179187774,0.2961968779563904,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.7378035187721252,0.2129500359296798,0.9656694531440736,285.55340576171875,284.95001220703125,300.4540405273437,288.3649597167969,298.3590087890625,297.3475036621094,285.5694885253906,1.0,0.5438276529312134,0.4394796192646026,0.4394796192646026,1.0,1.0,-2.93310284614563,0.9561945199966432,1.9769082069396973,0.2936882674694061,0.90321284532547,0.90321284532547,0.0,125.3456573486328,106.0,37764.13671875,0.0,2063.267333984375,1.0,281.7585144042969,284.2106628417969,291.3200378417969,293.6151428222656,293.1499938964844,293.1499938964844,281.8500061035156,35335.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019644260406494,1.0,0.0,0.0,3.624691009521485,3.624714612960816,8.766681958150002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5329.85400390625,0.0,1500.254150390625,1895.4371337890625,0.0,3421.88916015625,0.8992030024528503,1.0,0.0,3.0,1.0,0.0
