time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144600,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.9592376351356506,0.4519147872924804,0.4067112803459167,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.9990000128746032,0.572810709476471,0.4937239289283752,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.9013717770576476,0.3829839825630188,0.2679232954978943,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8435638546943665,0.3130475878715515,0.2975115478038788,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.7459558844566345,0.2142023593187332,0.9702497720718384,285.657470703125,284.95001220703125,300.45416259765625,288.3291320800781,298.3746032714844,297.37261962890625,285.6601867675781,1.0,0.5399729609489441,0.4390959739685058,0.4390959739685058,1.0,1.0,-2.9249706268310547,0.9521990418434144,1.9727717638015747,0.291670948266983,0.9090663194656372,0.9090663194656372,0.0,120.9659652709961,109.0,37630.64453125,0.0,2027.741455078125,1.0,281.8476867675781,284.31182861328125,291.3107604980469,293.68072509765625,293.1499938964844,293.1499938964844,281.54998779296875,35165.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009366035461426,1.0,0.0,0.0,3.6415302753448486,3.641554117202759,8.848326729093969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5754.52490234375,0.0,1517.535400390625,1895.4371337890625,0.0,3412.313720703125,0.9028388857841492,1.0,0.0,3.0,1.0,0.0
12144660,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.9674338698387146,0.4526629149913788,0.4075244963169098,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.9990000128746032,0.5785208344459534,0.4825347065925598,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749816894531,0.9109452366828918,0.3855210840702057,0.2697218358516693,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.85102778673172,0.3144987225532532,0.2988823652267456,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.7526673674583435,0.215358093380928,0.975206971168518,285.57391357421875,284.95001220703125,300.4540405273437,288.2932434082031,298.39044189453125,297.3974304199219,285.5566101074219,1.0,0.5380110740661621,0.4388416409492492,0.4388416409492492,1.0,1.0,-2.92225193977356,0.9505599141120912,1.9716920852661133,0.290600836277008,0.912574589252472,0.912574589252472,0.0,117.9391632080078,109.0,38183.41015625,0.0,2008.130859375,1.0,281.6642150878906,284.1974792480469,291.3863525390625,293.96392822265625,293.1499938964844,293.1499938964844,281.54998779296875,35139.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91578209400177,1.0,0.0,0.0,3.658308982849121,3.6583328247070312,8.930053354561096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5684.25244140625,0.0,1535.9805908203125,1895.4371337890625,0.0,3550.183349609375,0.906516134738922,1.0,0.0,3.0,1.0,0.0
12144720,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.9723659753799438,0.4523684382438659,0.4076181352138519,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.9990000128746032,0.5834715962409973,0.4751614332199096,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.9181365370750428,0.387352854013443,0.2711667418479919,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.8562413454055786,0.3153960406780243,0.2999015152454376,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.7574240565299988,0.2161173224449157,0.9791162014007568,285.4599304199219,284.95001220703125,300.4537048339844,288.2573547363281,298.3997802734375,297.41259765625,285.4561462402344,1.0,0.5367368459701538,0.4385873079299927,0.4385873079299927,1.0,1.0,-2.9211621284484863,0.9495461583137512,1.97161602973938,0.2899655699729919,0.9147388935089112,0.9147388935089112,0.0,116.01599884033205,127.0,38324.671875,0.0,1996.7415771484373,1.0,281.5809936523437,284.0833740234375,291.36065673828125,293.9027709960937,293.1499938964844,293.1499938964844,281.25,35236.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274927973747252,1.0,0.0,0.0,3.67139744758606,3.671421527862549,8.994067002277006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5897.13232421875,0.0,1551.362060546875,1895.4371337890625,0.0,3658.138671875,0.9095625877380372,1.0,0.0,3.0,1.0,0.0
12144780,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.9717061519622804,0.4518208801746368,0.4072631597518921,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.9990000128746032,0.5876666903495789,0.4757561683654785,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.91927170753479,0.3889765441417694,0.2723780870437622,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.8565930724143982,0.3160717785358429,0.3006544113159179,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611145019531,0.7578779458999634,0.2166865468025207,0.982139527797699,285.3536071777344,284.95001220703125,300.453125,288.2215270996094,298.4057312011719,297.42218017578125,285.3376159667969,1.0,0.538223385810852,0.4383329451084137,0.4383329451084137,1.0,1.0,-2.927424192428589,0.951345682144165,1.976078510284424,0.2902521193027496,0.9164913296699524,0.9164913296699524,0.0,116.4012680053711,127.0,39085.83203125,0.0,2009.087890625,1.0,281.3682556152344,283.9413757324219,291.3568725585937,294.0483093261719,293.1499938964844,293.1499938964844,281.25,35306.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424954056739808,1.0,0.0,0.0,3.684255361557007,3.684279441833496,9.057173997462088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5770.41064453125,0.0,1566.3798828125,1895.4371337890625,0.0,3795.110107421875,0.9124325513839722,1.0,0.0,3.0,1.0,0.0
12144840,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.967038869857788,0.4508200287818908,0.4066028892993927,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.9990000128746032,0.590420126914978,0.4820356070995331,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.915990114212036,0.3902488946914673,0.2734153568744659,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.8534348011016846,0.3164240717887878,0.3011890649795532,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.7551931738853455,0.2169755548238754,0.984330713748932,285.2559509277344,284.95001220703125,300.4523010253906,288.185791015625,298.4049072265625,297.42144775390625,285.25323486328125,1.0,0.5411876440048218,0.4380786120891571,0.4380786120891571,1.0,1.0,-2.938693761825561,0.9550309777259828,1.983662843704224,0.2914644479751587,0.9174652695655824,0.9174652695655824,0.0,118.44437408447266,145.0,39399.62890625,0.0,2038.17041015625,1.0,281.281494140625,283.83697509765625,291.2847900390625,293.9144592285156,293.1499938964844,293.1499938964844,280.95001220703125,35432.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510998725891112,1.0,0.0,0.0,3.69380784034729,3.6938321590423584,9.1042022631882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5986.8203125,0.0,1578.1612548828125,1895.4371337890625,0.0,3872.865478515625,0.9146745800971984,1.0,0.0,3.0,1.0,0.0
12144900,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.9594563245773317,0.4498767554759979,0.4058602154254913,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.9990000128746032,0.5919844508171082,0.4923704862594604,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9099210500717164,0.3915144205093384,0.2743859589099884,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.8479899764060974,0.3167076408863067,0.3016038835048675,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7504278421401978,0.2171531468629837,0.9859098196029664,285.15875244140625,284.95001220703125,300.4512634277344,288.1502685546875,298.3998718261719,297.414306640625,285.1438903808594,1.0,0.5453903079032898,0.4378242492675781,0.4378242492675781,1.0,1.0,-2.953779458999634,0.9601573944091796,1.993622064590454,0.293261170387268,0.9180147647857666,0.9180147647857666,0.0,121.72100067138672,145.0,40256.94921875,0.0,2080.151611328125,1.0,281.06744384765625,283.7021179199219,291.26434326171875,294.0330810546875,293.1499938964844,293.1499938964844,280.95001220703125,35516.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962953805923462,1.0,0.0,0.0,3.702517986297608,3.702542543411255,9.147189530267496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5857.7890625,0.0,1588.715087890625,1895.4371337890625,0.0,3978.8720703125,0.9166654348373412,1.0,0.0,3.0,1.0,0.0
12144960,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9492769837379456,0.4486228227615356,0.4049914181232452,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9990000128746032,0.5921000838279724,0.5060743093490601,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.902099609375,0.3925311267375946,0.2752711772918701,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8408780694007874,0.3167641758918762,0.3018963634967804,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7441344261169434,0.2171059697866439,0.9868549108505248,285.0660400390625,284.95001220703125,300.45001220703125,288.11492919921875,298.3886108398437,297.3980712890625,285.0639953613281,1.0,0.5505932569503784,0.4374779164791107,0.4374779164791107,1.0,1.0,-2.971754550933838,0.9661633968353271,2.0055911540985107,0.2953256368637085,0.9177780151367188,0.9177780151367188,0.0,126.08060455322266,148.0,40605.26953125,0.0,2133.00341796875,1.0,280.98077392578125,283.6033020019531,291.1920471191406,293.8930969238281,293.1499938964844,293.1499938964844,280.6499938964844,35655.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969208598136902,1.0,0.0,0.0,3.707865238189697,3.7078895568847656,9.173628541248036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6084.5361328125,0.0,1595.882080078125,1895.4371337890625,0.0,4034.23388671875,0.9179733991622924,1.0,0.0,3.0,1.0,0.0
12145020,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.940659999847412,0.4474677443504333,0.4040564000606537,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.591344952583313,0.5172951221466064,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8962393999099731,0.3935769200325012,0.2760884761810303,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8352592587471008,0.3167954087257385,0.3020690679550171,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7390892505645752,0.2169732898473739,0.9870603680610656,284.969970703125,284.95001220703125,300.448486328125,288.0799255371094,298.3744812011719,297.37811279296875,284.9551086425781,1.0,0.554410457611084,0.4371316134929657,0.4371316134929657,1.0,1.0,-2.985569953918457,0.9705515503883362,2.0150184631347656,0.2969176173210144,0.917086899280548,0.917086899280548,0.0,129.70460510253906,148.0,41431.08203125,0.0,2175.412109375,1.0,280.76690673828125,283.47027587890625,291.1756286621094,294.0144958496094,293.1499938964844,293.1499938964844,280.6499938964844,35748.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793863296508788,1.0,0.0,0.0,3.7122063636779785,3.712230920791626,9.195121606353496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5952.2919921875,0.0,1601.5701904296875,1895.4371337890625,0.0,4123.38720703125,0.9189909100532532,1.0,0.0,3.0,1.0,0.0
12145080,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.932649791240692,0.4460132122039795,0.4029714167118072,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.589884340763092,0.527478039264679,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8910489678382874,0.3943890333175659,0.276801586151123,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8302329778671265,0.3166271150112152,0.3021040558815002,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7345122694969177,0.2166456878185272,0.9865248799324036,284.8749694824219,284.95001220703125,300.4467468261719,288.04522705078125,298.3575439453125,297.354248046875,284.8723449707031,1.0,0.557848334312439,0.4367852807044983,0.4367852807044983,1.0,1.0,-2.996766805648804,0.9739490151405334,2.022817850112915,0.2979891300201416,0.9155494570732116,0.9155494570732116,0.0,132.9968719482422,151.0,41688.18359375,0.0,2211.873779296875,1.0,280.68145751953125,283.3707580566406,291.1077575683594,293.87481689453125,293.1499938964844,293.1499938964844,280.3500061035156,35899.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844214916229248,1.0,0.0,0.0,3.7129297256469727,3.712954521179199,9.198706720781048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6182.08837890625,0.0,1603.5469970703125,1895.4371337890625,0.0,4167.037109375,0.9192702770233154,1.0,0.0,3.0,1.0,0.0
12145140,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.925242006778717,0.444685161113739,0.4018576741218567,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9990000128746032,0.5881820917129517,0.5369031429290771,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.8863993883132935,0.3952645659446716,0.2774786353111267,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.8256492614746094,0.3164748847484588,0.3020701110363006,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.7302830815315247,0.2162873148918151,0.9855236411094666,284.77490234375,284.95001220703125,300.4447937011719,288.0109558105469,298.3409729003906,297.3312072753906,284.7599792480469,1.0,0.5609292984008789,0.4364389479160309,0.4364389479160309,1.0,1.0,-3.0063300132751465,0.9767245650291444,2.0296056270599365,0.2987698912620544,0.9135140776634216,0.9135140776634216,0.0,136.0625,151.0,42452.703125,0.0,2244.52099609375,1.0,280.46710205078125,283.2360534667969,291.0948181152344,293.9965209960937,293.1499938964844,293.1499938964844,280.3500061035156,36005.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935688376426696,1.0,0.0,0.0,3.712424039840698,3.7124485969543457,9.196201062877662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6041.873046875,0.0,1603.7747802734375,1895.4371337890625,0.0,4245.5068359375,0.9192085862159728,1.0,0.0,3.0,1.0,0.0
12145200,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9182584285736084,0.4430810511112213,0.4006188809871673,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.9990000128746032,0.5859994888305664,0.5458105206489563,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.8820767998695374,0.3959306478500366,0.2780742049217224,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.8213143944740295,0.3161515593528747,0.301935613155365,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.7262462377548218,0.2157784253358841,0.9840288162231444,284.6793518066406,284.95001220703125,300.4425964355469,287.9771728515625,298.3228454589844,297.3060607910156,284.6766967773437,1.0,0.5636918544769287,0.4360926151275635,0.4360926151275635,1.0,1.0,-3.014309883117676,0.9788957834243774,2.035413980484009,0.2993098199367523,0.910666823387146,0.910666823387146,0.0,138.96363830566406,154.0,42663.5390625,0.0,2273.67578125,1.0,280.3817443847656,283.13726806640625,291.03009033203125,293.85650634765625,293.1499938964844,293.1499938964844,280.04998779296875,36166.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977545142173768,1.0,0.0,0.0,3.708090543746948,3.708115100860596,9.174743240691896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6274.35400390625,0.0,1600.0316162109375,1895.4371337890625,0.0,4281.0390625,0.9183630347251892,1.0,0.0,3.0,1.0,0.0
12145260,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57965087890625,0.9116047620773317,0.4416221380233764,0.3993780016899109,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57794189453125,0.9990000128746032,0.5837260484695435,0.5533739924430847,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804748535156,0.8778988718986511,0.3966811299324035,0.2786556184291839,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824890136719,0.8170362710952759,0.3158649206161499,0.3017632067203522,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.7222380638122559,0.2152733653783798,0.9822819828987122,284.5795593261719,284.95001220703125,300.4401550292969,287.9438781738281,298.3055725097656,297.2831420898437,284.5647277832031,1.0,0.5661426186561584,0.4355596303939819,0.4355596303939819,1.0,1.0,-3.0203144550323486,0.979893684387207,2.0404207706451416,0.2991887331008911,0.9073315262794496,0.9073315262794496,0.0,141.8095703125,154.0,43390.44921875,0.0,2299.1220703125,1.0,280.1677551269531,283.0041809082031,291.0270080566406,293.9806213378906,293.1499938964844,293.1499938964844,280.04998779296875,36282.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702385187149048,3.7024097442626953,9.146532988779654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6131.46240234375,0.0,1594.3763427734375,1895.4371337890625,0.0,4300.0,0.9171425700187684,1.0,0.0,3.0,1.0,0.0
12145320,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.9024524688720704,0.4398711919784546,0.3980795741081238,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.9928678274154664,0.5815503001213074,0.5521900653839111,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.8711513876914978,0.3972072005271911,0.279208242893219,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820556640625,0.8103646636009216,0.3153931200504303,0.3015614151954651,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.7161468267440796,0.2146168649196624,0.9804368615150452,284.4813842773437,284.95001220703125,300.4375,287.91119384765625,298.2884216308594,297.26141357421875,284.47808837890625,1.0,0.5678316950798035,0.4350266456604004,0.4350266456604004,1.0,1.0,-3.0155508518218994,0.9767988920211792,2.0387518405914307,0.2974729835987091,0.9031450152397156,0.9031450152397156,0.0,145.8217315673828,157.0,43494.859375,0.0,2311.172607421875,1.0,280.0821838378906,282.90435791015625,290.98590087890625,293.8568725585937,293.1499938964844,293.1499938964844,279.75,36456.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692589044570923,3.6926136016845694,9.098195050682988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6367.80029296875,0.0,1584.5247802734375,1895.4371337890625,0.0,4300.0,0.9150832891464232,1.0,0.0,3.0,1.0,0.0
12145380,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3788757324219,0.8950202465057373,0.4382539689540863,0.3967402279376983,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771667480469,0.9866796135902404,0.5801376700401306,0.5506982803344727,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3796081542969,0.8656691312789917,0.3978165090084076,0.2797220349311828,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38165283203125,0.8045082092285156,0.3149596750736236,0.3012906610965729,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3862609863281,0.7107293605804443,0.2139816284179687,0.9782599806785583,284.3787536621094,284.95001220703125,300.4346008300781,287.879150390625,298.2753295898437,297.2458801269531,284.36395263671875,1.0,0.5691055059432983,0.4344936609268188,0.4344936609268188,1.0,1.0,-3.009820938110352,0.9733607172966005,2.036460399627685,0.2953778505325317,0.8984349370002747,0.8984349370002747,0.0,149.25125122070312,157.0,44167.09375,0.0,2318.456787109375,1.0,279.8690490722656,282.7721862792969,290.9991760253906,293.9941711425781,293.1499938964844,293.1499938964844,279.75,36587.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681097507476807,3.681121826171875,9.041655175678898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6222.3125,0.0,1572.4742431640625,1895.4371337890625,0.0,4300.0,0.9125807881355286,1.0,0.0,3.0,1.0,0.0
12145440,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28082275390625,0.8885356783866882,0.4364024400711059,0.3952898979187011,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28045654296875,0.9811691641807556,0.5788666605949402,0.5495553016662598,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.281005859375,0.8611035943031311,0.3982525467872619,0.2801661491394043,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814636230469,0.7993690371513367,0.3143888115882873,0.3009349107742309,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.7057777643203735,0.2132514864206314,0.975778102874756,284.2807922363281,284.95001220703125,300.4314880371094,287.8478088378906,298.2626953125,297.23126220703125,284.27764892578125,1.0,0.570081353187561,0.4339606761932373,0.4339606761932373,1.0,1.0,-3.003828287124634,0.9698220491409302,2.034006357192993,0.2932814061641693,0.8929107785224915,0.8929107785224915,0.0,152.23423767089844,160.0,44248.96484375,0.0,2322.94189453125,1.0,279.78289794921875,282.6741943359375,290.96612548828125,293.8805847167969,293.1499938964844,293.1499938964844,280.04998779296875,36780.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6653435230255127,3.665367841720581,8.964429980551358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5724.9951171875,0.0,1556.169921875,1895.4371337890625,0.0,4300.0,0.909183919429779,1.0,0.0,3.0,1.0,0.0
12145500,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.8830345869064331,0.4349660873413086,0.393879622220993,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421936035156,0.976405918598175,0.5781401991844177,0.5486859679222107,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8574410676956177,0.398977667093277,0.2806220948696136,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33819580078125,0.7950438261032104,0.3140027821063995,0.300566017627716,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341064453125,0.7015056610107422,0.21265310049057,0.973224639892578,284.3407592773437,284.95001220703125,300.4281311035156,287.8172302246094,298.2533264160156,297.221435546875,284.35400390625,1.0,0.5708514451980591,0.4334276914596557,0.4334276914596557,1.0,1.0,-2.998119354248047,0.966396987438202,2.0317223072052,0.2911610305309295,0.8892934918403625,0.8892934918403625,0.0,154.7725067138672,160.0,43356.484375,0.0,2325.64453125,1.0,279.9674377441406,282.7735290527344,290.83026123046875,293.5376281738281,293.1499938964844,293.1499938964844,280.04998779296875,36841.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648593664169312,3.648617744445801,8.882685165190196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5767.0458984375,0.0,1537.8992919921875,1895.4371337890625,0.0,4300.0,0.9055650234222412,1.0,0.0,3.0,1.0,0.0
12145560,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.42877197265625,0.8795864582061768,0.4343968033790588,0.3930839300155639,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291076660156,0.973443329334259,0.5783324241638184,0.5485327839851379,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286499023437,0.855585515499115,0.4003524780273437,0.2814188003540039,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.7924166321754456,0.3140977323055267,0.3005115091800689,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42730712890625,0.6987797617912292,0.2124246209859848,0.9717390537261964,284.4288024902344,284.95001220703125,300.4245300292969,287.7875061035156,298.2504272460937,297.2198486328125,284.431396484375,1.0,0.571653425693512,0.4332448244094848,0.4332448244094848,1.0,1.0,-2.9960756301879883,0.965140700340271,2.030934810638428,0.2903143167495727,0.8867701292037964,0.8867701292037964,0.0,156.5247802734375,163.0,42999.62109375,0.0,2330.92578125,1.0,280.0510559082031,282.8725280761719,290.7633056640625,293.4997863769531,293.1499938964844,293.1499938964844,280.3500061035156,36779.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995461642742157,1.0,0.0,0.0,3.634614944458008,3.634639024734497,8.814752163743833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5511.35009765625,0.0,1521.9273681640625,1895.4371337890625,0.0,4261.60546875,0.902388632297516,1.0,0.0,3.0,1.0,0.0
12145620,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286560058594,0.8774564266204834,0.4340985119342804,0.3927254378795624,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304870605469,0.9717354774475098,0.5789011716842651,0.548922061920166,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8549034595489502,0.4019741714000702,0.2824842929840088,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258483886719,0.7909372448921204,0.3144176304340362,0.3007460832595825,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.6971459984779358,0.2124039083719253,0.9713807702064514,284.5288391113281,284.95001220703125,300.42071533203125,287.7586364746094,298.2498779296875,297.2214050292969,284.544189453125,1.0,0.5725793242454529,0.4330619573593139,0.4330619573593139,1.0,1.0,-2.9972400665283203,0.9651385545730592,2.032101392745972,0.2900601327419281,0.88483065366745,0.88483065366745,0.0,157.79736328125,163.0,42256.96484375,0.0,2339.539794921875,1.0,280.2606811523437,283.0118103027344,290.67987060546875,293.2583923339844,293.1499938964844,293.1499938964844,280.3500061035156,36735.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849560260772704,1.0,0.0,0.0,3.6207852363586426,3.6208090782165527,8.74779914283863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5607.77783203125,0.0,1506.3671875,1895.4371337890625,0.0,4171.65234375,0.8993076086044312,1.0,0.0,3.0,1.0,0.0
12145680,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.8763150572776794,0.4343026280403137,0.3927379548549652,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.971006453037262,0.5800241231918335,0.5497667193412781,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.632080078125,0.8551098704338074,0.4040121138095855,0.2837900221347809,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63153076171875,0.79034024477005,0.3150791525840759,0.3012488782405853,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.6963734030723572,0.2126738727092743,0.9721100330352784,284.6322631835937,284.95001220703125,300.4166564941406,287.7307434082031,298.2525939941406,297.2276916503906,284.6357421875,1.0,0.5736841559410095,0.432879090309143,0.432879090309143,1.0,1.0,-3.001314401626587,0.9662299156188964,2.035084247589112,0.290218710899353,0.8838316798210144,0.8838316798210144,0.0,158.7268524169922,166.0,42052.73046875,0.0,2351.679931640625,1.0,280.3489685058594,283.1252136230469,290.6700439453125,293.306640625,293.1499938964844,293.1499938964844,280.6499938964844,36605.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791938066482544,1.0,0.0,0.0,3.610542535781861,3.610566139221192,8.698376632310101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5392.8857421875,0.0,1494.190185546875,1895.4371337890625,0.0,4121.71142578125,0.8969147205352783,1.0,0.0,3.0,1.0,0.0
12145740,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8755439519882202,0.4345090091228485,0.3929208517074585,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.970668375492096,0.5812275409698486,0.5508602261543274,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.8556642532348633,0.4061017632484436,0.285227507352829,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.7901167273521423,0.3158237934112549,0.3019247055053711,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.6960048079490662,0.2130509316921234,0.9736432433128356,284.73638916015625,284.95001220703125,300.4123840332031,287.7038269042969,298.25555419921875,297.2342529296875,284.7519226074219,1.0,0.574966311454773,0.4326962530612945,0.4326962530612945,1.0,1.0,-3.007230281829834,0.9680061340332032,2.039224147796631,0.2907063364982605,0.8833221197128296,0.8833221197128296,0.0,159.57589721679688,166.0,41376.296875,0.0,2366.786376953125,1.0,280.5590209960937,283.2664794921875,290.6187438964844,293.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,36515.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697434902191162,1.0,0.0,0.0,3.6011834144592285,3.60120701789856,8.653339591546683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5498.9482421875,0.0,1483.337890625,1895.4371337890625,0.0,4038.948974609375,0.8947885036468506,1.0,0.0,3.0,1.0,0.0
12145800,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8751395344734192,0.4350578188896179,0.393296867609024,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.970696985721588,0.5827876925468445,0.5521910786628723,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8565557599067688,0.4084812104701996,0.2868033647537231,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7902392148971558,0.3168025612831116,0.302763283252716,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.696002721786499,0.2136317938566208,0.9758983254432678,284.841796875,284.95001220703125,300.4078674316406,287.677978515625,298.260498046875,297.2437438964844,284.84539794921875,1.0,0.5764315128326416,0.4325133860111236,0.4325133860111236,1.0,1.0,-3.014890432357788,0.9704365730285645,2.044453859329224,0.2914188504219055,0.8837405443191528,0.8837405443191528,0.0,160.3458251953125,169.0,41222.140625,0.0,2384.7333984375,1.0,280.6483459472656,283.38067626953125,290.62567138671875,293.1981811523437,293.1499938964844,293.1499938964844,280.95001220703125,36351.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656438827514648,1.0,0.0,0.0,3.595901727676392,3.595925092697144,8.627975489616801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5298.91748046875,0.0,1476.4017333984375,1895.4371337890625,0.0,4002.7333984375,0.8934767842292786,1.0,0.0,3.0,1.0,0.0
12145860,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8747501373291016,0.4355189204216003,0.3937418162822723,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9707456827163696,0.5843040347099304,0.5536296963691711,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8574713468551636,0.4108323752880096,0.2884458601474762,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7904108762741089,0.3177893161773681,0.3036972284317016,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6960942149162292,0.2142531126737594,0.9786508679389954,284.9458923339844,284.95001220703125,300.40313720703125,287.6532897949219,298.2644348144531,297.2522888183594,284.9613037109375,1.0,0.5780558586120605,0.432170420885086,0.432170420885086,1.0,1.0,-3.0235605239868164,0.9728754162788392,2.050685167312622,0.291962593793869,0.8846288919448853,0.8846288919448853,0.0,161.18655395507812,169.0,40588.2109375,0.0,2404.983642578125,1.0,280.85809326171875,283.5202331542969,290.58135986328125,293.0285949707031,293.1499938964844,293.1499938964844,280.95001220703125,36238.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578139781951904,1.0,0.0,0.0,3.591911554336548,3.591935157775879,8.608838584223122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5405.9384765625,0.0,1471.25048828125,1895.4371337890625,0.0,3933.07568359375,0.8925261497497559,1.0,0.0,3.0,1.0,0.0
12145920,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8745258450508118,0.4362729787826538,0.3943192064762115,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9709448218345642,0.5861026644706726,0.5552147626876831,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8585370779037476,0.4134269058704376,0.2901847660541534,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7907356023788452,0.3189604580402374,0.3047379553318023,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6963596343994141,0.2150296866893768,0.9818823337554932,285.05523681640625,284.95001220703125,300.3981628417969,287.6297607421875,298.2698059082031,297.2630615234375,285.06011962890625,1.0,0.579834520816803,0.4318274855613708,0.4318274855613708,1.0,1.0,-3.0333824157714844,0.975717544555664,2.0576648712158203,0.292606383562088,0.8865001797676086,0.8865001797676086,0.0,162.0287322998047,172.0,40515.2265625,0.0,2427.480712890625,1.0,280.94793701171875,283.6345520019531,290.59088134765625,293.1133117675781,293.1499938964844,293.1499938964844,281.25,36057.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550890922546388,1.0,0.0,0.0,3.5922367572784424,3.5922601222991943,8.610397230768285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5215.63671875,0.0,1470.2686767578125,1895.4371337890625,0.0,3908.690673828125,0.8924527764320374,1.0,0.0,3.0,1.0,0.0
12145980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8742647767066956,0.4369634687900543,0.3949524164199829,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.971099019050598,0.5878599882125854,0.5568718910217285,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.8595722913742065,0.4160014688968658,0.2919757962226867,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.7910462021827698,0.3201334774494171,0.3058468699455261,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.6966456174850464,0.2158312499523162,0.985465943813324,285.17791748046875,284.95001220703125,300.3929443359375,287.60748291015625,298.2744445800781,297.2728271484375,285.1957397460937,1.0,0.5817469358444214,0.4314845204353332,0.4314845204353332,1.0,1.0,-3.0439298152923584,0.9788206815719604,2.0651090145111084,0.2933873236179352,0.8891011476516724,0.8891011476516724,0.0,162.95919799804688,172.0,40061.76171875,0.0,2451.915771484375,1.0,281.15777587890625,283.7802429199219,290.5476379394531,292.9521484375,293.1499938964844,293.1499938964844,281.25,35918.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484012722969056,1.0,0.0,0.0,3.5943353176116943,3.5943586826324463,8.620460789643403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5331.14013671875,0.0,1471.5147705078125,1895.4371337890625,0.0,3848.548095703125,0.8928471803665161,1.0,0.0,3.0,1.0,0.0
12146040,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.8742921948432922,0.4380228221416473,0.3957726955413818,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.9715123176574708,0.5899620056152344,0.5587150454521179,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8608635067939758,0.4188736081123352,0.293890506029129,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.7915998101234436,0.3215235471725464,0.3070790469646454,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.6971763968467712,0.2168049067258834,0.9895402193069458,285.3007507324219,284.95001220703125,300.38751220703125,287.5865173339844,298.2809753417969,297.28533935546875,285.3049621582031,1.0,0.5838096141815186,0.4311415553092956,0.4311415553092956,1.0,1.0,-3.0558080673217773,0.9824169278144836,2.0733911991119385,0.2943080067634582,0.8927668929100037,0.8927668929100037,0.0,163.8400115966797,175.0,40078.5546875,0.0,2478.745849609375,1.0,281.2476501464844,283.8995361328125,290.5607604980469,293.0501708984375,293.1499938964844,293.1499938964844,281.54998779296875,35709.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470192193984984,1.0,0.0,0.0,3.601373672485352,3.6013972759246826,8.654254770590342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5154.708984375,0.0,1477.595947265625,1895.4371337890625,0.0,3836.069580078125,0.8942488431930542,1.0,0.0,3.0,1.0,0.0
12146100,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.8742892146110535,0.4389619827270508,0.3966521620750427,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.9718841910362244,0.5919703841209412,0.560630738735199,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.8621282577514648,0.4216821193695068,0.2958578765392303,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.7921419143676758,0.3228857219219208,0.3083789348602295,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6977246999740601,0.2177795022726059,0.9939467310905457,285.423095703125,284.95001220703125,300.3818359375,287.5669250488281,298.2863464355469,297.29620361328125,285.44061279296875,1.0,0.5859995484352112,0.4307986199855804,0.4307986199855804,1.0,1.0,-3.0683939456939697,0.9862641096115112,2.082129716873169,0.2953747510910034,0.896998405456543,0.896998405456543,0.0,164.80667114257812,175.0,39664.0546875,0.0,2507.54638671875,1.0,281.4581298828125,284.043212890625,290.5196228027344,292.89605712890625,293.1499938964844,293.1499938964844,281.54998779296875,35566.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415786266326904,1.0,0.0,0.0,3.61010479927063,3.610128164291382,8.696267741470365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5271.69140625,0.0,1486.0234375,1895.4371337890625,0.0,3786.7890625,0.8961179852485657,1.0,0.0,3.0,1.0,0.0
12146160,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.8744631409645081,0.4402160942554474,0.3976668119430542,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.9724075794219972,0.5942705869674683,0.5626813173294067,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.8635509014129639,0.4247473478317261,0.297918826341629,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.7928335070610046,0.3244324326515198,0.3097724318504333,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.6984270811080933,0.218898519873619,0.9987297654151917,285.5444030761719,284.95001220703125,300.3759155273437,287.5487365722656,298.2928161621094,297.309326171875,285.5482482910156,1.0,0.5883179903030396,0.4302820563316345,0.4302820563316345,1.0,1.0,-3.0819780826568604,0.9900757670402528,2.091902494430542,0.2961283326148987,0.9022669196128844,0.9022669196128844,0.0,165.76023864746094,178.0,39705.0859375,0.0,2538.399658203125,1.0,281.5482788085937,284.1600646972656,290.53326416015625,292.99725341796875,293.1499938964844,293.1499938964844,281.25,35360.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411690831184388,1.0,0.0,0.0,3.623445510864258,3.623469114303589,8.760658829487511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5726.40625,0.0,1499.07275390625,1895.4371337890625,0.0,3783.069580078125,0.8989557027816772,1.0,0.0,3.0,1.0,0.0
12146220,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.8744456171989441,0.4410201907157898,0.398666650056839,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.9727362990379332,0.5961717963218689,0.5647286772727966,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.8647994995117188,0.4274957478046417,0.2999874055385589,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.793375551700592,0.3257752656936645,0.3111886978149414,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.6990146636962891,0.2198904603719711,1.0036765336990356,285.47418212890625,284.95001220703125,300.3697814941406,287.5320739746094,298.2961730957031,297.3180847167969,285.45904541015625,1.0,0.5907278060913086,0.429765522480011,0.429765522480011,1.0,1.0,-3.0957820415496826,0.993921160697937,2.101861000061035,0.2969518303871155,0.905246376991272,0.905246376991272,0.0,166.857177734375,178.0,40419.06640625,0.0,2570.668212890625,1.0,281.3655700683594,284.0590209960937,290.6304626464844,293.3147888183594,293.1499938964844,293.1499938964844,281.25,35310.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956687867641449,1.0,0.0,0.0,3.637326717376709,3.637350559234619,8.827910278341733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5676.3896484375,0.0,1513.9730224609375,1895.4371337890625,0.0,3923.006591796875,0.9019410014152528,1.0,0.0,3.0,1.0,0.0
12146280,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707580566406,0.8726392984390259,0.4407675862312317,0.3989276587963104,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.9713611602783204,0.5970653295516968,0.5660614371299744,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.8644259572029114,0.4294412136077881,0.3016363084316253,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.792426586151123,0.3265239000320434,0.312215507030487,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.6982448101043701,0.2204435020685196,1.0073716640472412,285.37066650390625,284.95001220703125,300.3634338378906,287.51690673828125,298.2921447753906,297.3164367675781,285.36767578125,1.0,0.5929782390594482,0.4292489886283874,0.4292489886283874,1.0,1.0,-3.105369329452514,0.9961815476417542,2.109187602996826,0.2972280383110046,0.906925082206726,0.906925082206726,0.0,168.67868041992188,181.0,40658.4453125,0.0,2598.8388671875,1.0,281.2816772460937,283.95245361328125,290.6268005371094,293.2847595214844,293.1499938964844,293.1499938964844,280.95001220703125,35393.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969126284122467,1.0,0.0,0.0,3.647852659225464,3.647876739501953,8.879078450263478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5908.29736328125,0.0,1526.2435302734375,1895.4371337890625,0.0,4033.50830078125,0.9043725728988647,1.0,0.0,3.0,1.0,0.0
12146340,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.8696843385696411,0.440184623003006,0.3986522853374481,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.96881765127182,0.5975645184516907,0.5668128728866577,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8629865646362305,0.4311021566390991,0.3029587566852569,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.79045170545578,0.3269942700862884,0.3128794431686401,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.6964920163154602,0.2207514494657516,1.0097099542617798,285.2542724609375,284.95001220703125,300.3568420410156,287.5033874511719,298.2856750488281,297.3114929199219,285.2375793457031,1.0,0.5949826836585999,0.4287324249744415,0.4287324249744415,1.0,1.0,-3.111146926879883,0.9970269203186036,2.11412000656128,0.29686239361763,0.9079418182373048,0.9079418182373048,0.0,170.9228057861328,181.0,41305.1875,0.0,2621.9814453125,1.0,281.0699462890625,283.8087158203125,290.6426086425781,293.45343017578125,293.1499938964844,293.1499938964844,280.95001220703125,35454.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844114184379578,1.0,0.0,0.0,3.6580090522766113,3.6580331325531006,8.92858963652543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5783.40478515625,0.0,1538.0081787109375,1895.4371337890625,0.0,4166.94970703125,0.906648337841034,1.0,0.0,3.0,1.0,0.0
12146400,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8658949136734009,0.4390093386173248,0.3979277908802032,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.9653383493423462,0.5974286198616028,0.5670509934425354,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8607550859451294,0.4322721362113952,0.3039933741092682,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7876949310302734,0.3270474076271057,0.313208520412445,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.6939634680747986,0.2207125425338745,1.0107330083847046,285.13922119140625,284.95001220703125,300.3500061035156,287.49151611328125,298.2752990722656,297.3012084960937,285.1356811523437,1.0,0.5966981053352356,0.428215891122818,0.428215891122818,1.0,1.0,-3.1134400367736816,0.9965749382972716,2.1168651580810547,0.2960062623023987,0.9079550504684448,0.9079550504684448,0.0,173.46963500976562,184.0,41450.15625,0.0,2639.986083984375,1.0,280.9823608398437,283.6933288574219,290.588623046875,293.3302917480469,293.1499938964844,293.1499938964844,280.6499938964844,35596.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925698041915894,1.0,0.0,0.0,3.6644012928009033,3.6644253730773926,8.959821684584313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5995.12548828125,0.0,1546.2188720703125,1895.4371337890625,0.0,4236.99072265625,0.908193051815033,1.0,0.0,3.0,1.0,0.0
