time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146460,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8619422316551208,0.4378211498260498,0.3969983458518982,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9615495800971984,0.5971952676773071,0.5670044422149658,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8583438992500305,0.4334011077880859,0.3048814237117767,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7847086191177368,0.326985090970993,0.3133181929588318,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.691153883934021,0.2205428183078766,1.01078200340271,285.0175476074219,284.95001220703125,300.343017578125,287.4820251464844,298.2650451660156,297.29119873046875,285.0005798339844,1.0,0.598145604133606,0.4277144372463226,0.4277144372463226,1.0,1.0,-3.113527536392212,0.9953452348709106,2.118182420730591,0.2947881519794464,0.9073396325111388,0.9073396325111388,0.0,176.02349853515625,184.0,42022.1171875,0.0,2653.7294921875,1.0,280.7695007324219,283.5462951660156,290.58673095703125,293.4550476074219,293.1499938964844,293.1499938964844,280.6499938964844,35697.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669726848602295,3.669750928878784,8.985883255263616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5854.76318359375,0.0,1552.9478759765625,1895.4371337890625,0.0,4300.0,0.9094290733337402,1.0,0.0,3.0,1.0,0.0
12146520,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8577850461006165,0.4362315535545349,0.3958292305469513,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9574030637741088,0.5965192914009094,0.5666590332984924,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8557208776473999,0.434193342924118,0.3056081533432007,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7814785242080688,0.3266277015209198,0.3132124543190002,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.68806391954422,0.2201259732246399,1.0099306106567385,284.9024658203125,284.95001220703125,300.3360290527344,287.4756164550781,298.2525939941406,297.2781982421875,284.899169921875,1.0,0.5993276238441467,0.4272129833698272,0.4272129833698272,1.0,1.0,-3.111435651779175,0.9933083057403564,2.1181273460388184,0.2932909429073334,0.9057693481445312,0.9057693481445312,0.0,178.61656188964844,187.0,42118.296875,0.0,2663.396728515625,1.0,280.682373046875,283.431640625,290.5493469238281,293.32672119140625,293.1499938964844,293.1499938964844,280.3500061035156,35868.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6708438396453857,3.670867919921875,8.99135386589478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6071.79248046875,0.0,1555.4925537109375,1895.4371337890625,0.0,4300.0,0.9098157286643982,1.0,0.0,3.0,1.0,0.0
12146580,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8538365364074707,0.434792011976242,0.3945988416671753,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.953329622745514,0.595883846282959,0.5661683678627014,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.8532631993293762,0.4350709915161133,0.3062761723995209,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.7783601880073547,0.3262737691402435,0.3129894733428955,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.6850242018699646,0.2196816056966781,1.008512258529663,284.7979736328125,284.95001220703125,300.3289489746094,287.47216796875,298.2413330078125,297.2669982910156,284.783203125,1.0,0.6002910137176514,0.4267115294933319,0.4267115294933319,1.0,1.0,-3.108196496963501,0.9908527135849,2.11734390258789,0.2915587127208709,0.90384179353714,0.90384179353714,0.0,181.05487060546875,187.0,42794.7890625,0.0,2669.97900390625,1.0,280.4695129394531,283.2929382324219,290.5756225585937,293.4720153808594,293.1499938964844,293.1499938964844,280.3500061035156,35981.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670731544494629,3.670755863189697,8.990804758468585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5940.98681640625,0.0,1556.215576171875,1895.4371337890625,0.0,4300.0,0.9098498821258544,1.0,0.0,3.0,1.0,0.0
12146640,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8500045537948608,0.4331189095973968,0.3932818472385406,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.9492499232292176,0.5949620008468628,0.5655183792114258,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.850888729095459,0.4357441961765289,0.3068737089633941,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.7753013372421265,0.325749784708023,0.3126651644706726,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.6820065975189209,0.2190987169742584,1.0066553354263306,284.6976928710937,284.95001220703125,300.32183837890625,287.4715881347656,298.22906494140625,297.2544860839844,284.6946105957031,1.0,0.6010662317276001,0.4262100756168365,0.4262100756168365,1.0,1.0,-3.103931188583374,0.9880161285400392,2.115915060043335,0.2897139191627502,0.901071071624756,0.901071071624756,0.0,183.3996124267578,190.0,42926.0625,0.0,2674.031494140625,1.0,280.3825988769531,283.18719482421875,290.5609130859375,293.3752746582031,293.1499938964844,293.1499938964844,280.04998779296875,36151.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666604042053223,3.666628122329712,8.970596354629379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6174.35693359375,0.0,1552.860595703125,1895.4371337890625,0.0,4300.0,0.9090607166290284,1.0,0.0,3.0,1.0,0.0
12146700,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.8464705348014832,0.4316059947013855,0.3919759690761566,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928649902344,0.945397973060608,0.5941339731216431,0.564815878868103,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.8487682938575745,0.4365217387676239,0.3074612021446228,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.7724651098251343,0.3252702057361603,0.3122980296611786,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.6791645884513855,0.2185299843549728,1.0045543909072876,284.59442138671875,284.95001220703125,300.314697265625,287.4737243652344,298.2182006835937,297.2440490722656,284.5797424316406,1.0,0.6016976237297058,0.4257086217403412,0.4257086217403412,1.0,1.0,-3.099255084991455,0.985032558441162,2.114222526550293,0.287761241197586,0.8977972269058228,0.8977972269058228,0.0,185.55831909179688,190.0,43565.1875,0.0,2676.281982421875,1.0,280.170166015625,283.05108642578125,290.6016845703125,293.53961181640625,293.1499938964844,293.1499938964844,280.04998779296875,36274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660980939865112,3.6610050201416016,8.943102329794783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6042.58447265625,0.0,1547.4814453125,1895.4371337890625,0.0,4300.0,0.9078670144081116,1.0,0.0,3.0,1.0,0.0
12146760,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952392578125,0.8430002927780151,0.4298576712608337,0.3905875086784363,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4948425292969,0.941536545753479,0.5930485725402832,0.5639940500259399,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.8466891646385193,0.4370989501476288,0.3079862892627716,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4957275390625,0.769669771194458,0.3246413767337799,0.3118588328361511,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.676342248916626,0.2178456634283065,1.002159595489502,284.4951477050781,284.95001220703125,300.3074951171875,287.478515625,298.20703125,297.2323913574219,284.4923095703125,1.0,0.6021955013275146,0.4254674315452575,0.4254674315452575,1.0,1.0,-3.093825101852417,0.9823808670043944,2.1114442348480225,0.2863529324531555,0.8936910033226013,0.8936910033226013,0.0,187.6596069335937,178.0,43674.046875,0.0,2676.73291015625,1.0,280.0823974609375,282.947265625,290.5968322753906,293.45416259765625,293.1499938964844,293.1499938964844,280.3500061035156,36458.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651071310043335,3.651095390319824,8.894753023014346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5565.32763671875,0.0,1537.789306640625,1895.4371337890625,0.0,4300.0,0.9057948589324952,1.0,0.0,3.0,1.0,0.0
12146820,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.8424045443534851,0.4285269379615783,0.3891477882862091,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.9414750337600708,0.5923128724098206,0.5630738735198975,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.8474947214126587,0.4379906356334686,0.3084519803524017,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575866699219,0.7695936560630798,0.3242053389549255,0.3113117516040802,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55328369140625,0.6759832501411438,0.2172853797674179,0.9991958737373352,284.5601501464844,284.95001220703125,300.3002624511719,287.48583984375,298.19842529296875,297.2244567871094,284.5735778808594,1.0,0.6007443070411682,0.4252262115478515,0.4252262115478515,1.0,1.0,-3.0873260498046875,0.9793811440467834,2.107944965362549,0.2847896516323089,0.891581654548645,0.891581654548645,0.0,187.0299072265625,178.0,42911.08203125,0.0,2660.701904296875,1.0,280.2666320800781,283.0484313964844,290.48828125,293.1425476074219,293.1499938964844,293.1499938964844,280.3500061035156,36508.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999462366104126,1.0,0.0,0.0,3.6406681537628174,3.640692234039306,8.844137369123928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5617.7705078125,0.0,1526.609619140625,1895.4371337890625,0.0,4295.466796875,0.9035655856132508,1.0,0.0,3.0,1.0,0.0
12146880,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.8445672988891602,0.4281028807163238,0.3883042931556701,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517028808594,0.9449146389961244,0.5924581289291382,0.5627243518829346,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513366699219,0.8510158061981201,0.4396118521690368,0.3092687427997589,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.7720435261726379,0.324295163154602,0.311061143875122,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.6779414415359497,0.2171168476343155,0.9971171021461488,284.6513977050781,284.95001220703125,300.29296875,287.4955749511719,298.19537353515625,297.2243957519531,284.6542053222656,1.0,0.5987520217895508,0.4249850213527679,0.4249850213527679,1.0,1.0,-3.084063768386841,0.9775828123092652,2.106481075286865,0.2835950553417206,0.8905826807022095,0.8905826807022095,0.0,184.35992431640625,166.0,42650.1484375,0.0,2640.301513671875,1.0,280.3500671386719,283.14923095703125,290.45849609375,293.144775390625,293.1499938964844,293.1499938964844,280.6499938964844,36434.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929559230804444,1.0,0.0,0.0,3.633178234100342,3.633202314376831,8.807784865894064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5383.48486328125,0.0,1517.7724609375,1895.4371337890625,0.0,4240.2841796875,0.9018343091011048,1.0,0.0,3.0,1.0,0.0
12146940,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8486788868904114,0.4279535710811615,0.3878825604915619,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9507331848144532,0.5929433703422546,0.5628470778465271,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.8565045595169067,0.4414857923984527,0.3103542327880859,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.7763367891311646,0.3246263265609741,0.3110947012901306,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.6816211938858032,0.2171643674373626,0.9960809350013732,284.75164794921875,284.95001220703125,300.2856140136719,287.50762939453125,298.1943664550781,297.2271728515625,284.7663879394531,1.0,0.5964249968528748,0.4247438013553619,0.4247438013553619,1.0,1.0,-3.0837996006011963,0.97688490152359,2.106914758682251,0.2828930914402008,0.8901332020759583,0.8901332020759583,0.0,180.4299774169922,166.0,41915.58203125,0.0,2619.11962890625,1.0,280.5603942871094,283.28546142578125,290.4135437011719,292.9449157714844,293.1499938964844,293.1499938964844,280.6499938964844,36383.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807996153831482,1.0,0.0,0.0,3.6260311603546143,3.626055002212525,8.773166086939455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5487.9833984375,0.0,1509.512451171875,1895.4371337890625,0.0,4135.67041015625,0.9002298712730408,1.0,0.0,3.0,1.0,0.0
12147000,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8545092344284058,0.428301066160202,0.3878108561038971,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9584034085273744,0.5939710140228271,0.563382089138031,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8637625575065613,0.443794310092926,0.3116752803325653,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7822573781013489,0.325314313173294,0.3113900125026703,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6868212223052979,0.2175105661153793,0.9960640072822572,284.85272216796875,284.95001220703125,300.2782287597656,287.5219116210937,298.1965637207031,297.2344055175781,284.85595703125,1.0,0.593932032585144,0.4245026111602783,0.4245026111602783,1.0,1.0,-3.086272716522217,0.977196455001831,2.1090762615203857,0.2825593054294586,0.8905796408653259,0.8905796408653259,0.0,175.57745361328125,154.0,41724.0703125,0.0,2598.373291015625,1.0,280.6487121582031,283.3945617675781,290.4447326660156,293.0344543457031,293.1499938964844,293.1499938964844,280.95001220703125,36251.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733112454414368,1.0,0.0,0.0,3.622380256652832,3.622404098510742,8.755508247304533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5287.19921875,0.0,1504.5263671875,1895.4371337890625,0.0,4070.31494140625,0.8993079662322998,1.0,0.0,3.0,1.0,0.0
12147060,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8616085052490234,0.4286635816097259,0.3878945708274841,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.96709805727005,0.5950788855552673,0.5641403198242188,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8723636269569397,0.4461524188518524,0.313116043806076,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7893838882446289,0.3260974586009979,0.3118518590927124,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6931503415107727,0.2179721593856811,0.9968000650405884,284.96270751953125,284.95001220703125,300.27081298828125,287.5382995605469,298.1990051269531,297.241943359375,284.97930908203125,1.0,0.5913567543029785,0.4242575168609619,0.4242575168609619,1.0,1.0,-3.0904552936553955,0.9781222343444824,2.112333059310913,0.2825179994106293,0.8916208148002625,0.8916208148002625,0.0,170.21575927734375,154.0,41118.0,0.0,2578.197998046875,1.0,280.8595275878906,283.5345153808594,290.4351501464844,292.8913879394531,293.1499938964844,293.1499938964844,280.95001220703125,36159.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619781374931335,1.0,0.0,0.0,3.6196813583374015,3.619705200195313,8.742466661715298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5405.08837890625,0.0,1500.8807373046875,1895.4371337890625,0.0,3970.199462890625,0.8986656665802002,1.0,0.0,3.0,1.0,0.0
12147120,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8701620101928711,0.4294449687004089,0.3881997168064117,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9766356945037842,0.5966251492500305,0.565162181854248,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8824677467346191,0.4488798677921295,0.3147159218788147,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7978047728538513,0.3271702826023102,0.3124954402446747,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.700666069984436,0.2186766862869262,0.9982995390892028,285.08026123046875,284.95001220703125,300.2633361816406,287.5566711425781,298.203857421875,297.2528991699219,285.0835266113281,1.0,0.5887834429740906,0.4240123927593231,0.4240123927593231,1.0,1.0,-3.0965447425842285,0.9797496795654296,2.116795063018799,0.2827039659023285,0.893760621547699,0.893760621547699,0.0,164.41195678710938,142.0,41059.23828125,0.0,2559.29931640625,1.0,280.9483337402344,283.6511535644531,290.48779296875,293.019775390625,293.1499938964844,293.1499938964844,281.25,35983.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956265926361084,1.0,0.0,0.0,3.621350526809693,3.621374130249024,8.750531037549081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5226.18994140625,0.0,1501.4024658203125,1895.4371337890625,0.0,3919.230712890625,0.8988988995552063,1.0,0.0,3.0,1.0,0.0
12147180,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.8799334168434143,0.4301744997501373,0.3886096775531769,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.986413300037384,0.598163902759552,0.5663321018218994,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.8938159942626953,0.4515961408615112,0.3164019584655761,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8072471022605896,0.3282791674137115,0.313260018825531,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7091164588928223,0.2194454967975616,1.000377178192139,285.2012023925781,284.95001220703125,300.2557983398437,287.5769348144531,298.208251953125,297.2631225585937,285.2182922363281,1.0,0.5862458348274231,0.4237672686576843,0.4237672686576843,1.0,1.0,-3.10388731956482,0.9818302392959596,2.1220569610595703,0.2831218838691711,0.8964968323707581,0.8964968323707581,0.0,158.40577697753906,142.0,40581.55078125,0.0,2541.64990234375,1.0,281.1593017578125,283.7948608398437,290.48992919921875,292.90185546875,293.1499938964844,293.1499938964844,281.25,35859.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470036625862122,1.0,0.0,0.0,3.62444281578064,3.62446641921997,8.765481425143662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5353.40380859375,0.0,1503.8768310546875,1895.4371337890625,0.0,3835.9287109375,0.8995268940925598,1.0,0.0,3.0,1.0,0.0
12147240,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.8912168145179749,0.4312624335289001,0.3891991972923279,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.9963175654411316,0.6000664830207825,0.5677048563957214,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.9067406058311462,0.4546290040016174,0.3182187378406524,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.8174399733543396,0.3296261131763458,0.3141668140888214,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.718195915222168,0.2204106748104095,1.0030540227890017,285.31915283203125,284.95001220703125,300.24822998046875,287.5989990234375,298.2146301269531,297.2760925292969,285.3229064941406,1.0,0.5837866067886353,0.4235221743583679,0.4235221743583679,1.0,1.0,-3.112734079360962,0.984462559223175,2.128271579742432,0.2837062180042267,0.9002361297607422,0.9002361297607422,0.0,152.1739044189453,130.0,40565.140625,0.0,2525.598876953125,1.0,281.2480773925781,283.9100036621094,290.5491027832031,293.044921875,293.1499938964844,293.1499938964844,281.54998779296875,35668.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433640837669371,1.0,0.0,0.0,3.632114887237549,3.632138729095459,8.802629736237577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5181.98779296875,0.0,1510.890869140625,1895.4371337890625,0.0,3802.98876953125,0.9010875821113586,1.0,0.0,3.0,1.0,0.0
12147300,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.9037350416183472,0.4322059750556946,0.3898307383060455,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.9990000128746032,0.6021115779876709,0.5545031428337097,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.9221979379653932,0.4575659036636352,0.3200784921646118,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.8282459378242493,0.3309321403503418,0.315141886472702,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.7276754975318909,0.2213687449693679,1.006085753440857,285.4352722167969,284.95001220703125,300.2406311035156,287.6227111816406,298.2198486328125,297.2879638671875,285.4503479003906,1.0,0.5813692808151245,0.4232770502567291,0.4232770502567291,1.0,1.0,-3.122486352920532,0.987765371799469,2.134720802307129,0.2798098027706146,0.9044944047927856,0.9044944047927856,0.0,145.64393615722656,130.0,40051.33203125,0.0,2495.285888671875,1.0,281.459716796875,284.0484619140625,290.5526428222656,292.9325866699219,293.1499938964844,293.1499938964844,281.54998779296875,35538.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935726523399353,1.0,0.0,0.0,3.641263008117676,3.641286849975586,8.847027856973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5307.3505859375,0.0,1520.02685546875,1895.4371337890625,0.0,3733.5166015625,0.9030624628067015,1.0,0.0,3.0,1.0,0.0
12147360,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.9086438417434692,0.4333685040473938,0.3907143771648407,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.9990000128746032,0.6057277321815491,0.5473994016647339,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.929153323173523,0.4606963992118835,0.3221346437931061,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.8325675129890442,0.3323655128479004,0.3163566589355469,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7314907908439636,0.2224137037992477,1.0101932287216189,285.5391540527344,284.95001220703125,300.23297119140625,287.64801025390625,298.22821044921875,297.3056030273437,285.5414123535156,1.0,0.5775017142295837,0.4228492975234985,0.4228492975234985,1.0,1.0,-3.1061043739318848,0.9803246259689332,2.125779867172241,0.2814736366271972,0.9095557928085328,0.9095557928085328,0.0,143.1691131591797,118.0,39860.9921875,0.0,2465.156982421875,1.0,281.5487365722656,284.1504821777344,290.6094665527344,293.0694580078125,293.1499938964844,293.1499938964844,281.25,35359.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330079555511476,1.0,0.0,0.0,3.65448522567749,3.6545090675354,8.911395070754224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5763.46484375,0.0,1533.3690185546875,1895.4371337890625,0.0,3708.68115234375,0.9058871269226074,1.0,0.0,3.0,1.0,0.0
12147420,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9184460639953612,0.4340437948703766,0.3914451003074646,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.9990000128746032,0.6100641489028931,0.5330289602279663,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.940959930419922,0.4634456038475036,0.3240952491760254,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8404605388641357,0.3335696160793304,0.3174757361412048,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.7383740544319153,0.2233201116323471,1.0139223337173462,285.449951171875,284.95001220703125,300.2252502441406,287.6747741699219,298.2367248535156,297.3236389160156,285.4332580566406,1.0,0.5737336277961731,0.4224215447902679,0.4224215447902679,1.0,1.0,-3.097897529602051,0.9762290716171264,2.1216683387756348,0.2792506515979767,0.9121844172477722,0.9121844172477722,0.0,138.68524169921875,118.0,40366.0703125,0.0,2425.926513671875,1.0,281.364013671875,284.0333251953125,290.7484130859375,293.4180603027344,293.1499938964844,293.1499938964844,281.25,35333.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459779858589172,1.0,0.0,0.0,3.667728900909424,3.667752981185913,8.976101639746048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5704.17529296875,0.0,1547.9700927734375,1895.4371337890625,0.0,3826.6572265625,0.9087600708007812,1.0,0.0,3.0,1.0,0.0
12147480,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.9279066324234008,0.4336671829223633,0.3913941979408264,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.9990000128746032,0.6141970157623291,0.5190786719322205,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.9519451260566713,0.4653291702270508,0.3255643844604492,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.8481510281562805,0.3341603577136993,0.318152368068695,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.7450701594352722,0.2237959206104278,1.0162519216537476,285.33123779296875,284.95001220703125,300.2174987792969,287.702880859375,298.24090576171875,297.3355712890625,285.32696533203125,1.0,0.5695642828941345,0.4219937622547149,0.4219937622547149,1.0,1.0,-3.0864531993865967,0.970946490764618,2.115506887435913,0.2766057550907135,0.9134470224380492,0.9134470224380492,0.0,134.3004150390625,136.0,40399.5,0.0,2381.38427734375,1.0,281.28106689453125,283.9149475097656,290.7845458984375,293.4154357910156,293.1499938964844,293.1499938964844,280.95001220703125,35434.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554288387298584,1.0,0.0,0.0,3.67741584777832,3.6774401664733887,9.023578400046972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5933.7216796875,0.0,1559.6224365234375,1895.4371337890625,0.0,3911.73486328125,0.9110119342803956,1.0,0.0,3.0,1.0,0.0
12147540,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.9300788640975952,0.4330144822597503,0.3909165859222412,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.6180131435394287,0.5153430104255676,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.9557106494903564,0.4669691026210785,0.3267688155174255,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.8504772186279297,0.3345105946063995,0.3185643255710602,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.7471371293067932,0.2240848392248153,1.017798900604248,285.2066345214844,284.95001220703125,300.2096862792969,287.7322082519531,298.2442932128906,297.3456726074219,285.1896667480469,1.0,0.5693550109863281,0.4215660095214844,0.4215660095214844,1.0,1.0,-3.085155963897705,0.9694195985794068,2.115736484527588,0.2749350965023041,0.9140561819076538,0.9140561819076538,0.0,133.1917266845703,136.0,40982.28515625,0.0,2373.168212890625,1.0,281.0682678222656,283.764892578125,290.84210205078125,293.61688232421875,293.1499938964844,293.1499938964844,280.95001220703125,35510.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677001237869264,1.0,0.0,0.0,3.686391115188599,3.686415195465088,9.067678092833376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5809.21435546875,0.0,1570.3306884765625,1895.4371337890625,0.0,4020.920654296875,0.9130434393882751,1.0,0.0,3.0,1.0,0.0
12147600,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9272408485412598,0.4318432509899139,0.3901005387306213,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.9990000128746032,0.6203741431236267,0.5183165669441223,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9547654986381532,0.4681512713432312,0.3277496695518493,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8490470051765442,0.3344795107841491,0.3187317550182342,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.745945155620575,0.2240713536739349,1.0185322761535645,285.0946655273437,284.95001220703125,300.20184326171875,287.7627258300781,298.2411193847656,297.3457946777344,285.0916442871094,1.0,0.5708024501800537,0.4211382567882538,0.4211382567882538,1.0,1.0,-3.0900027751922607,0.9701192378997804,2.1198835372924805,0.2744213342666626,0.9137991070747375,0.9137991070747375,0.0,134.20277404785156,154.0,41159.3671875,0.0,2387.528076171875,1.0,280.98175048828125,283.653076171875,290.8315124511719,293.5342712402344,293.1499938964844,293.1499938964844,280.6499938964844,35653.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730567336082458,1.0,0.0,0.0,3.6916966438293457,3.691720962524414,9.093797643799916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6036.39404296875,0.0,1577.4317626953125,1895.4371337890625,0.0,4068.08203125,0.9143478274345398,1.0,0.0,3.0,1.0,0.0
12147660,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9212195873260498,0.4307228326797485,0.3891849815845489,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.6215312480926514,0.5258324146270752,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9507291316986084,0.4693432152271271,0.3286514580249786,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8451724648475647,0.3343757688999176,0.3187639415264129,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7426003813743591,0.2239562571048736,1.018678069114685,284.9809875488281,284.95001220703125,300.1939697265625,287.79425048828125,298.2348327636719,297.3402709960937,284.96612548828125,1.0,0.5736570358276367,0.4209806323051452,0.4209806323051452,1.0,1.0,-3.099226236343384,0.9730573296546936,2.126168727874756,0.275164932012558,0.9130167961120604,0.9130167961120604,0.0,136.66839599609375,154.0,41869.921875,0.0,2417.819580078125,1.0,280.7679443359375,283.51177978515625,290.8746032714844,293.70880126953125,293.1499938964844,293.1499938964844,280.6499938964844,35750.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813456535339355,1.0,0.0,0.0,3.6960413455963135,3.696065664291382,9.115215107158292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5911.150390625,0.0,1583.1036376953125,1895.4371337890625,0.0,4140.40966796875,0.9153634309768676,1.0,0.0,3.0,1.0,0.0
12147720,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9128220081329346,0.4293063580989837,0.3881370425224304,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6211769580841064,0.5371116399765015,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9440934062004088,0.4702571332454681,0.3294504880905151,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8394297957420349,0.3340373039245605,0.3186635375022888,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.737596333026886,0.223625898361206,1.0182286500930786,284.8919982910156,284.95001220703125,300.1860046386719,287.8266906738281,298.2224426269531,297.3255615234375,284.89031982421875,1.0,0.5776470899581909,0.4208230376243591,0.4208230376243591,1.0,1.0,-3.1118202209472656,0.9772638082504272,2.134556293487549,0.276466816663742,0.9116458892822266,0.9116458892822266,0.0,140.38229370117188,157.0,42189.73046875,0.0,2461.290771484375,1.0,280.68182373046875,283.41436767578125,290.86767578125,293.6272277832031,293.1499938964844,293.1499938964844,280.3500061035156,35898.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838890433311462,1.0,0.0,0.0,3.696710824966431,3.696735143661499,9.118517141359916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6158.373046875,0.0,1584.9912109375,1895.4371337890625,0.0,4162.43603515625,0.9156374931335448,1.0,0.0,3.0,1.0,0.0
12147780,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.9062947630882264,0.428060233592987,0.3870766460895538,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.9990000128746032,0.6199595928192139,0.5461937189102173,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.9389167428016664,0.4712847173213959,0.3302183151245117,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8348742127418518,0.3337231278419494,0.3184735774993896,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.7335490584373474,0.2232565134763717,1.0171959400177002,284.80096435546875,284.95001220703125,300.17803955078125,287.8599853515625,298.20806884765625,297.3082275390625,284.7873840332031,1.0,0.580396294593811,0.420665442943573,0.420665442943573,1.0,1.0,-3.1209304332733154,0.9801777601242064,2.1407527923583984,0.2774805128574371,0.9098761677742004,0.9098761677742004,0.0,143.39254760742188,157.0,43019.44921875,0.0,2494.654052734375,1.0,280.468017578125,283.2847900390625,290.9205627441406,293.8161315917969,293.1499938964844,293.1499938964844,280.3500061035156,35992.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905868172645568,1.0,0.0,0.0,3.6965136528015137,3.696537971496582,9.117544550463208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6042.37255859375,0.0,1585.481689453125,1895.4371337890625,0.0,4220.046875,0.9156374335289,1.0,0.0,3.0,1.0,0.0
12147840,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.9006227850914001,0.4265766739845276,0.3859241306781769,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.9990000128746032,0.6180129051208496,0.5544747114181519,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.9342324137687684,0.4720886349678039,0.3309063017368316,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.8307329416275024,0.3332407474517822,0.318181574344635,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.7298032641410828,0.2227303683757782,1.015608787536621,284.7142944335937,284.95001220703125,300.1700134277344,287.8939819335937,298.1912841796875,297.2874450683594,284.7123718261719,1.0,0.5828971266746521,0.4205078184604645,0.4205078184604645,1.0,1.0,-3.128072500228882,0.982377827167511,2.1456944942474365,0.2781103849411011,0.9073517918586732,0.9073517918586732,0.0,146.12380981445312,160.0,43290.61328125,0.0,2522.9248046875,1.0,280.3820495605469,283.18902587890625,290.924072265625,293.7483215332031,293.1499938964844,293.1499938964844,280.04998779296875,36143.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925076365470886,1.0,0.0,0.0,3.6926751136779785,3.692699670791626,9.09861967102188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6296.62548828125,0.0,1582.2523193359375,1895.4371337890625,0.0,4236.46044921875,0.914897322654724,1.0,0.0,3.0,1.0,0.0
12147900,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.8954371213912964,0.4252466261386871,0.3847815096378326,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.9990000128746032,0.6158018708229065,0.5622012615203857,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.929963231086731,0.4730042219161987,0.331586092710495,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252136230469,0.8269051909446716,0.3328089416027069,0.3178545534610748,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7262800335884094,0.2222094237804412,1.013731598854065,284.6226806640625,284.95001220703125,300.16192626953125,287.9286193847656,298.1756896972656,297.2685241699219,284.6092224121094,1.0,0.5851587057113647,0.4203502237796783,0.4203502237796783,1.0,1.0,-3.1341567039489746,0.9841917753219604,2.149965047836304,0.2785622775554657,0.9043843150138856,0.9043843150138856,0.0,148.68064880371094,160.0,44076.26171875,0.0,2548.33740234375,1.0,280.16864013671875,283.0604248046875,290.98248291015625,293.94293212890625,293.1499938964844,293.1499938964844,280.04998779296875,36247.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987806677818298,1.0,0.0,0.0,3.687690496444702,3.6877148151397705,9.074071272152652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6175.45263671875,0.0,1577.3751220703125,1895.4371337890625,0.0,4289.712890625,0.913831353187561,1.0,0.0,3.0,1.0,0.0
12147960,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367736816406,0.890449583530426,0.4236835837364197,0.3835512101650238,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364990234375,0.9990000128746032,0.6130554676055908,0.5695955157279968,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53668212890625,0.925902545452118,0.4737057983875274,0.3321956992149353,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.8232305645942688,0.3322294354438782,0.3174554407596588,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.7228505611419678,0.2215683609247207,1.0115166902542114,284.5367126464844,284.95001220703125,300.15380859375,287.9637451171875,298.15875244140625,297.2488098144531,284.5350036621094,1.0,0.5872064828872681,0.4198535680770874,0.4198535680770874,1.0,1.0,-3.139160394668579,0.9847916960716248,2.1543688774108887,0.2780605852603912,0.9006878137588501,0.9006878137588501,0.0,151.12506103515625,163.0,44321.28125,0.0,2571.140869140625,1.0,280.0819091796875,282.9658508300781,290.99127197265625,293.8787841796875,293.1499938964844,293.1499938964844,279.75,36407.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678873300552368,3.678897857666016,9.030732712744792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6433.142578125,0.0,1568.6025390625,1895.4371337890625,0.0,4300.0,0.9119853377342224,1.0,0.0,3.0,1.0,0.0
12148020,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.8857603073120117,0.4222766160964966,0.3823295533657074,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472351074219,0.9990000128746032,0.6101062893867493,0.5764415860176086,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44854736328125,0.9221624732017516,0.4745283126831054,0.3328011631965637,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511413574219,0.819752037525177,0.3317121267318725,0.3170347809791565,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.7195549607276917,0.2209658324718475,1.0091594457626345,284.4486389160156,284.95001220703125,300.1456298828125,287.9992980957031,298.14422607421875,297.2327880859375,284.4359741210937,1.0,0.5890694856643677,0.4193569123744964,0.4193569123744964,1.0,1.0,-3.1433136463165283,0.9850216507911682,2.158292055130005,0.2773715257644653,0.8965947031974792,0.8965947031974792,0.0,153.4436492919922,163.0,45115.51953125,0.0,2591.675537109375,1.0,279.8697204589844,282.8418273925781,291.0600280761719,294.07794189453125,293.1499938964844,293.1499938964844,279.75,36517.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668806314468384,3.668830633163452,8.981375572147954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6312.21142578125,0.0,1558.08544921875,1895.4371337890625,0.0,4300.0,0.909788966178894,1.0,0.0,3.0,1.0,0.0
12148080,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681945800781,0.8790153861045837,0.4206396043300628,0.3810805678367615,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.995416820049286,0.6068934798240662,0.576628565788269,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680725097656,0.9160014390945436,0.4751403927803039,0.3333852887153625,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684997558594,0.8144493103027344,0.3310450613498688,0.3166057467460632,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36932373046875,0.7146172523498535,0.2202576845884323,1.006863355636597,284.3680725097656,284.95001220703125,300.1374206542969,288.03515625,298.1303405761719,297.2182312011719,284.3659362792969,1.0,0.5903964638710022,0.4188602864742279,0.4188602864742279,1.0,1.0,-3.139489889144897,0.9823305010795592,2.1571595668792725,0.2758109271526336,0.8918316960334778,0.8918316960334778,0.0,156.77032470703125,166.0,45348.2109375,0.0,2602.01416015625,1.0,279.7831420898437,282.7535705566406,291.0855712890625,294.03125,293.1499938964844,293.1499938964844,280.04998779296875,36683.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654772520065308,3.654796600341797,8.912796261029143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5835.86669921875,0.0,1543.60693359375,1895.4371337890625,0.0,4300.0,0.9067853689193726,1.0,0.0,3.0,1.0,0.0
12148140,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.8726047873497009,0.4193818569183349,0.3798730969429016,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.9895973801612854,0.6046746969223022,0.5741775035858154,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376220703125,0.9102808833122252,0.4760751128196716,0.333990603685379,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349975585937,0.8092169761657715,0.3305644989013672,0.31617271900177,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306945800781,0.7096456289291382,0.2196645587682724,1.0044955015182495,284.4375,284.95001220703125,300.129150390625,288.0712280273437,298.1207275390625,297.2101135253906,284.4505920410156,1.0,0.5912840366363525,0.4183636307716369,0.4183636307716369,1.0,1.0,-3.132443904876709,0.9784934520721436,2.153950452804565,0.2734718918800354,0.8889565467834473,0.8889565467834473,0.0,159.94813537597656,166.0,44536.63671875,0.0,2605.252685546875,1.0,279.967041015625,282.8562316894531,291.0179748535156,293.7578430175781,293.1499938964844,293.1499938964844,280.04998779296875,36725.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926692247390748,1.0,0.0,0.0,3.640418529510498,3.6404426097869873,8.842924898999627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5900.998046875,0.0,1527.94775390625,1895.4371337890625,0.0,4237.83935546875,0.9036636352539062,1.0,0.0,3.0,1.0,0.0
12148200,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306396484375,0.8686794638633728,0.4189434051513672,0.3792332708835602,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311584472656,0.9857898354530334,0.6037611961364746,0.572835385799408,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308532714844,0.9073562026023864,0.477732241153717,0.3349754214286804,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301818847656,0.8059386014938354,0.3305832743644714,0.3160574734210968,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290222167969,0.70639967918396,0.2194368839263916,1.003110647201538,284.53082275390625,284.95001220703125,300.1208190917969,288.107421875,298.1169738769531,297.21026611328125,284.5339660644531,1.0,0.5921385884284973,0.417866975069046,0.417866975069046,1.0,1.0,-3.1294307708740234,0.9761280417442322,2.1533029079437256,0.2716246247291565,0.8871699571609497,0.8871699571609497,0.0,162.0913848876953,169.0,44251.71484375,0.0,2610.8291015625,1.0,280.0503234863281,282.9576110839844,291.0347900390625,293.8041687011719,293.1499938964844,293.1499938964844,280.3500061035156,36647.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836935997009276,1.0,0.0,0.0,3.629006862640381,3.629030704498291,8.78757134614716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5665.205078125,0.0,1514.75341796875,1895.4371337890625,0.0,4160.74609375,0.90105140209198,1.0,0.0,3.0,1.0,0.0
12148260,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.8662781119346619,0.4187479615211487,0.3789879083633423,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.9833984375,0.6034454107284546,0.5723046064376831,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357116699219,0.9060914516448976,0.4796252250671386,0.3362357318401336,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.8039886355400085,0.3308269381523132,0.316230297088623,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278686523437,0.7044234871864319,0.2194083631038665,1.0027872323989868,284.635498046875,284.95001220703125,300.11248779296875,288.14361572265625,298.1158142089844,297.2132263183594,284.6504211425781,1.0,0.5930770635604858,0.4176123440265655,0.4176123440265655,1.0,1.0,-3.129826545715332,0.975579798221588,2.1542468070983887,0.2709003090858459,0.8859921097755432,0.8859921097755432,0.0,163.612548828125,169.0,43526.11328125,0.0,2619.734619140625,1.0,280.26031494140625,283.0961303710937,291.02880859375,293.6456298828125,293.1499938964844,293.1499938964844,280.3500061035156,36588.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702304601669312,1.0,0.0,0.0,3.618046760559082,3.618070602416992,8.734572247703909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5784.7724609375,0.0,1502.2724609375,1895.4371337890625,0.0,4043.23828125,0.8985954523086548,1.0,0.0,3.0,1.0,0.0
