time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148320,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.8649833798408508,0.4190229177474975,0.379082977771759,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.9820964932441713,0.6038275361061096,0.5723971724510193,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.9060059189796448,0.4819599390029907,0.3377441763877868,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.8030679821968079,0.3314171135425567,0.3166709542274475,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.7034246325492859,0.2196672260761261,1.0035076141357422,284.74188232421875,284.95001220703125,300.10406494140625,288.17974853515625,298.1177673339844,297.2204284667969,284.7461853027344,1.0,0.5941691398620605,0.4173577129840851,0.4173577129840851,1.0,1.0,-3.133254051208496,0.9761722683906556,2.1570818424224854,0.2706129550933838,0.8857516646385193,0.8857516646385193,0.0,164.6962432861328,172.0,43304.0078125,0.0,2632.25537109375,1.0,280.34893798828125,283.2098999023437,291.0917358398437,293.7714233398437,293.1499938964844,293.1499938964844,280.6499938964844,36447.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622041583061218,1.0,0.0,0.0,3.6107873916625977,3.6108109951019287,8.699556133251463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5584.78759765625,0.0,1493.2935791015625,1895.4371337890625,0.0,3972.20947265625,0.8968623280525208,1.0,0.0,3.0,1.0,0.0
12148380,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8641323447227478,0.419302374124527,0.3793353736400604,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9812782406806946,0.6043768525123596,0.5728422403335571,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9063957333564758,0.4843279123306274,0.3393789529800415,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8026024699211121,0.3320909142494201,0.3172836303710937,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7028952836990356,0.2200319021940231,1.0050084590911863,284.8507385253906,284.95001220703125,300.0956115722656,288.2156677246094,298.11993408203125,297.2278747558594,284.8657531738281,1.0,0.5954213738441467,0.417103111743927,0.417103111743927,1.0,1.0,-3.138596773147583,0.9774524569511414,2.161144495010376,0.2706494629383087,0.8860523104667664,0.8860523104667664,0.0,165.64537048339844,172.0,42693.05859375,0.0,2647.849853515625,1.0,280.5591125488281,283.3511047363281,291.1095886230469,293.6593933105469,293.1499938964844,293.1499938964844,280.6499938964844,36347.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509846568107604,1.0,0.0,0.0,3.6046433448791504,3.6046669483184814,8.669975954944675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5714.52099609375,0.0,1485.858642578125,1895.4371337890625,0.0,3871.82861328125,0.8954430222511292,1.0,0.0,3.0,1.0,0.0
12148440,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8637039065361023,0.4199090301990509,0.3797721564769745,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.98089337348938,0.6053459048271179,0.5735940337181091,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9072407484054564,0.4870128929615021,0.3411596119403839,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8025489449501038,0.3330051600933075,0.3180617988109588,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7027861475944519,0.2206022441387176,1.0072267055511477,284.9584350585937,284.95001220703125,300.0871276855469,288.2513427734375,298.1240539550781,297.2380065917969,284.962158203125,1.0,0.5968477129936218,0.4168484807014465,0.4168484807014465,1.0,1.0,-3.145764112472534,0.9793928861618042,2.1663713455200195,0.2709018886089325,0.8872698545455933,0.8872698545455933,0.0,166.47323608398438,175.0,42570.69140625,0.0,2666.455810546875,1.0,280.6484069824219,283.4647827148437,291.18231201171875,293.8072814941406,293.1499938964844,293.1499938964844,280.95001220703125,36177.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454507827758788,1.0,0.0,0.0,3.6026506423950195,3.6026740074157715,8.660392154524743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5526.509765625,0.0,1482.4376220703125,1895.4371337890625,0.0,3821.888427734375,0.8948600888252258,1.0,0.0,3.0,1.0,0.0
12148500,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8633200526237488,0.4204339385032654,0.3802733719348907,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9805783033370972,0.6063058972358704,0.574495792388916,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9081392884254456,0.4896507561206817,0.3430022895336151,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8025718331336975,0.3339264392852783,0.3189350664615631,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.702793300151825,0.2212126851081848,1.0099371671676636,285.0670166015625,284.95001220703125,300.0785827636719,288.2865905761719,298.1275939941406,297.2472839355469,285.0819091796875,1.0,0.5984261631965637,0.416593849658966,0.416593849658966,1.0,1.0,-3.1539745330810547,0.981702983379364,2.172271490097046,0.2713474333286285,0.8890103697776794,0.8890103697776794,0.0,167.3536834716797,175.0,41963.34765625,0.0,2687.49267578125,1.0,280.8585205078125,283.60430908203125,291.2008972167969,293.7044982910156,293.1499938964844,293.1499938964844,280.95001220703125,36056.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936388611793518,1.0,0.0,0.0,3.602090358734131,3.602113962173462,8.657698913339118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5657.0966796875,0.0,1480.9376220703125,1895.4371337890625,0.0,3739.556640625,0.8946695923805237,1.0,0.0,3.0,1.0,0.0
12148560,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8631216883659363,0.4212320148944855,0.380899429321289,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.98044353723526,0.6075738668441772,0.5755731463432312,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.90924334526062,0.492555558681488,0.3449484407901764,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.8027737140655518,0.3350341022014618,0.3199164867401123,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.7029954195022583,0.2219779342412948,1.0131255388259888,285.1746520996094,284.95001220703125,300.07000732421875,288.3214111328125,298.13232421875,297.2586669921875,285.1781921386719,1.0,0.6001561284065247,0.416199266910553,0.416199266910553,1.0,1.0,-3.1633718013763428,0.9840980172157288,2.179273843765259,0.2715702056884765,0.8916638493537903,0.8916638493537903,0.0,168.21881103515625,178.0,41873.109375,0.0,2710.926025390625,1.0,280.94873046875,283.7169189453125,291.270263671875,293.8531188964844,293.1499938964844,293.1499938964844,281.25,35874.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325778484344482,1.0,0.0,0.0,3.605823040008545,3.605846643447876,8.675651770317927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5475.82666015625,0.0,1483.6474609375,1895.4371337890625,0.0,3704.7470703125,0.8953555226325989,1.0,0.0,3.0,1.0,0.0
12148620,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.8628620505332947,0.4219226539134979,0.3815622329711914,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.9802565574645996,0.6087709069252014,0.5767272710800171,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9102828502655028,0.4953860342502594,0.3469351232051849,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.8029389381408691,0.336115688085556,0.3209570646286011,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.7031964659690857,0.2227484583854675,1.016632914543152,285.2815856933594,284.95001220703125,300.0613708496094,288.35565185546875,298.1360778808594,297.2686767578125,285.2962646484375,1.0,0.6020114421844482,0.4158046841621399,0.4158046841621399,1.0,1.0,-3.173413276672364,0.9866911768913268,2.186722040176392,0.2718988060951233,0.8948178887367249,0.8948178887367249,0.0,169.18067932128906,178.0,41293.2734375,0.0,2736.3017578125,1.0,281.1586608886719,283.8536376953125,291.28448486328125,293.7492370605469,293.1499938964844,293.1499938964844,281.25,35747.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248201847076416,1.0,0.0,0.0,3.611095666885376,3.611119270324707,8.701042020220484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5605.41552734375,0.0,1488.4468994140625,1895.4371337890625,0.0,3633.57373046875,0.896461009979248,1.0,0.0,3.0,1.0,0.0
12148680,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8627309203147888,0.4228658974170685,0.382330060005188,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.9801844358444214,0.6102343201637268,0.5780096054077148,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865966796875,0.911466419696808,0.4984641075134277,0.3490101397037506,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.8032203912734985,0.3373594880104065,0.3220800161361694,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.703522801399231,0.2236471772193908,1.0204862356185913,285.3865051269531,284.95001220703125,300.0526733398437,288.38922119140625,298.1412048339844,297.28057861328125,285.3899841308594,1.0,0.6039906740188599,0.4154101014137268,0.4154101014137268,1.0,1.0,-3.18435287475586,0.9896028637886048,2.1947500705718994,0.2722998559474945,0.8988616466522217,0.8988616466522217,0.0,170.14492797851562,181.0,41230.53125,0.0,2763.658935546875,1.0,281.2478942871094,283.96246337890625,291.3501281738281,293.8956604003906,293.1499938964844,293.1499938964844,281.54998779296875,35567.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220299124717712,1.0,0.0,0.0,3.620566129684448,3.6205897331237793,8.746740718379442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5426.8955078125,0.0,1497.4541015625,1895.4371337890625,0.0,3607.879638671875,0.8984313607215881,1.0,0.0,3.0,1.0,0.0
12148740,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8624919652938843,0.4236810803413391,0.3831116855144501,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.9800102114677428,0.6115933060646057,0.5793293714523315,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.9125303030014038,0.5014467239379883,0.351108193397522,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.80341637134552,0.3385558724403381,0.3232388198375702,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.7037934064865112,0.2245283126831054,1.0245440006256104,285.4931030273437,284.95001220703125,300.0439453125,288.4220275878906,298.1451416015625,297.2908020019531,285.5077514648437,1.0,0.6060673594474792,0.4150155186653137,0.4150155186653137,1.0,1.0,-3.1956748962402344,0.9926398992538452,2.2030351161956787,0.2727919518947601,0.9034221172332764,0.9034221172332764,0.0,171.21771240234375,181.0,40670.86328125,0.0,2792.552978515625,1.0,281.45916748046875,284.0980224609375,291.3592224121094,293.78778076171875,293.1499938964844,293.1499938964844,281.54998779296875,35442.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149143099784852,1.0,0.0,0.0,3.63151788711548,3.6315414905548096,8.799736406217562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5557.07568359375,0.0,1508.5513916015625,1895.4371337890625,0.0,3542.152587890625,0.9008100032806396,1.0,0.0,3.0,1.0,0.0
12148800,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.8624029755592346,0.4247708916664123,0.3839994966983795,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.9799677729606628,0.6132325530052185,0.5807684659957886,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.9137634038925172,0.5046973824501038,0.3532949984073639,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8037416934967041,0.3399205207824707,0.3244724869728088,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.7041921615600586,0.225535586476326,1.0288891792297363,285.6051025390625,284.95001220703125,300.0351867675781,288.4539794921875,298.1505432128906,297.3031311035156,285.6087341308594,1.0,0.6082471013069153,0.4146209359169006,0.4146209359169006,1.0,1.0,-3.207806348800659,0.9959620237350464,2.2118444442749023,0.273335725069046,0.9089963436126708,0.9089963436126708,0.0,172.27378845214844,184.0,40689.88671875,0.0,2823.208251953125,1.0,281.5478515625,284.2077331542969,291.4217834472656,293.93389892578125,293.1499938964844,293.1499938964844,281.25,35264.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127172231674194,1.0,0.0,0.0,3.6465578079223633,3.6465816497802734,8.872775083546003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6033.64208984375,0.0,1523.844482421875,1895.4371337890625,0.0,3521.80322265625,0.9040354490280152,1.0,0.0,3.0,1.0,0.0
12148860,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.8621547818183899,0.4254592657089233,0.3848739266395569,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.9797751903533936,0.6144987940788269,0.5822131037712097,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.9148151278495787,0.5076001286506653,0.3554846048355102,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.8039349913597107,0.3410844504833221,0.3257230520248413,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.7044875025749207,0.2264166623353958,1.0333571434020996,285.5374450683594,284.95001220703125,300.0263671875,288.4850158691406,298.1528625488281,297.3114318847656,285.5238342285156,1.0,0.6105000376701355,0.4140926003456116,0.4140926003456116,1.0,1.0,-3.2201075553894043,0.9989959001541138,2.22111177444458,0.2736416161060333,0.9124042987823486,0.9124042987823486,0.0,173.4560546875,184.0,41458.16015625,0.0,2855.111572265625,1.0,281.3642272949219,284.1063842773437,291.5651550292969,294.2983703613281,293.1499938964844,293.1499938964844,281.25,35223.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263305068016052,1.0,0.0,0.0,3.661853313446045,3.661877155303955,8.947365017775155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5990.99951171875,0.0,1540.5670166015625,1895.4371337890625,0.0,3647.461669921875,0.907374382019043,1.0,0.0,3.0,1.0,0.0
12148920,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8603115677833557,0.4252480566501617,0.3851041197776794,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.9780830144882202,0.6148321628570557,0.5829869508743286,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.9140608310699464,0.5096968412399292,0.3572318851947784,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.8027297854423523,0.3416976928710937,0.3266019523143768,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7035183906555176,0.2268962413072586,1.036643624305725,285.4529113769531,284.95001220703125,300.0174865722656,288.5150146484375,298.1486511230469,297.3105773925781,285.45068359375,1.0,0.6125863790512085,0.4135642349720001,0.4135642349720001,1.0,1.0,-3.228435516357422,1.000564694404602,2.2278709411621094,0.2734615504741668,0.9148308038711548,0.9148308038711548,0.0,175.32171630859375,187.0,41824.1875,0.0,2882.698974609375,1.0,281.2809143066406,284.007568359375,291.60809326171875,294.32098388671875,293.1499938964844,293.1499938964844,280.95001220703125,35292.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371057748794556,1.0,0.0,0.0,3.674426794052124,3.674450874328613,9.008914503283448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6254.1142578125,0.0,1555.1829833984375,1895.4371337890625,0.0,3746.095458984375,0.9102483987808228,1.0,0.0,3.0,1.0,0.0
12148980,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35626220703125,0.857530951499939,0.4247765839099884,0.3848953247070312,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.975418746471405,0.6148091554641724,0.5832312703132629,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.9122455716133118,0.5115569233894348,0.3586755692958832,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8006386756896973,0.3420687615871429,0.3271554410457611,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.7017064690589905,0.2271642237901687,1.0387283563613892,285.35546875,284.95001220703125,300.0085754394531,288.5438537597656,298.1425476074219,297.30718994140625,285.34197998046875,1.0,0.6144393682479858,0.413035899400711,0.413035899400711,1.0,1.0,-3.233391761779785,1.0009230375289917,2.232468605041504,0.2727509140968323,0.9166901111602784,0.9166901111602784,0.0,177.54891967773438,187.0,42666.53125,0.0,2905.346923828125,1.0,281.0682983398437,283.8706970214844,291.6697082519531,294.5443115234375,293.1499938964844,293.1499938964844,280.95001220703125,35340.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512293934822084,1.0,0.0,0.0,3.686688661575317,3.6867129802703857,9.06914237930323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6142.98095703125,0.0,1569.3834228515625,1895.4371337890625,0.0,3874.03076171875,0.913004994392395,1.0,0.0,3.0,1.0,0.0
12149040,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8540878295898438,0.4238238036632538,0.3843222856521606,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.971977174282074,0.6142189502716064,0.5830130577087402,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9096888303756714,0.5129669904708862,0.3598577678203583,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.7978852987289429,0.3420743346214294,0.3274139165878296,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.6992429494857788,0.2271317243576049,1.0396685600280762,285.2618713378906,284.95001220703125,299.9996337890625,288.5715026855469,298.13330078125,297.29937744140625,285.2592468261719,1.0,0.6160258650779724,0.4125075340270996,0.4125075340270996,1.0,1.0,-3.2353107929229736,1.0001883506774902,2.2351224422454834,0.2716550827026367,0.9177499413490297,0.9177499413490297,0.0,180.027587890625,190.0,42938.9375,0.0,2923.05908203125,1.0,280.98175048828125,283.7649230957031,291.66021728515625,294.4771728515625,293.1499938964844,293.1499938964844,280.6499938964844,35452.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958772361278534,1.0,0.0,0.0,3.69594931602478,3.6959736347198486,9.114760928241594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6390.232421875,0.0,1580.74755859375,1895.4371337890625,0.0,3941.635009765625,0.9151731133461,1.0,0.0,3.0,1.0,0.0
12149100,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.8505513072013855,0.4228673577308655,0.3835880160331726,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9682863354682922,0.6135397553443909,0.5825396180152893,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.9070518612861632,0.514362096786499,0.3609190583229065,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.7949656844139099,0.341988056898117,0.3274855315685272,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.6965667605400085,0.2269877344369888,1.0397710800170898,285.1596374511719,284.95001220703125,299.9906311035156,288.59783935546875,298.12420654296875,297.2919311523437,285.1458740234375,1.0,0.6173707246780396,0.4119791984558105,0.4119791984558105,1.0,1.0,-3.23534631729126,0.998782515525818,2.2365636825561523,0.2702407836914062,0.9182562828063964,0.9182562828063964,0.0,182.4900054931641,190.0,43717.7421875,0.0,2936.737060546875,1.0,280.767578125,283.62451171875,291.6973571777344,294.6546936035156,293.1499938964844,293.1499938964844,280.6499938964844,35533.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689892530441284,1.0,0.0,0.0,3.704401731491089,3.704426050186157,9.156498208540144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6261.27880859375,0.0,1590.9937744140625,1895.4371337890625,0.0,4032.299560546875,0.9170993566513062,1.0,0.0,3.0,1.0,0.0
12149160,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8468671441078186,0.4215816557407379,0.3826607763767242,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9642908573150636,0.6124758720397949,0.581803560256958,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9042914509773254,0.5154393315315247,0.3618327379226684,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7918509244918823,0.3416471779346466,0.3273743391036987,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.6936611533164978,0.2266271561384201,1.0390909910202026,285.0632629394531,284.95001220703125,299.9815673828125,288.622802734375,298.1134338378906,297.28192138671875,285.0606384277344,1.0,0.6184772253036499,0.4115471243858337,0.4115471243858337,1.0,1.0,-3.2334988117218018,0.9969428777694702,2.236555814743042,0.2688525319099426,0.9179689288139344,0.9179689288139344,0.0,184.9749298095703,193.0,43934.4140625,0.0,2946.56298828125,1.0,280.68096923828125,283.517822265625,291.6816101074219,294.5665588378906,293.1499938964844,293.1499938964844,280.3500061035156,35669.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732110500335692,1.0,0.0,0.0,3.7094924449920654,3.709517002105713,9.181683253700612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.2421875,0.0,1597.858642578125,1895.4371337890625,0.0,4069.436279296875,0.9183483123779296,1.0,0.0,3.0,1.0,0.0
12149220,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8433380722999573,0.4203784465789795,0.3816664516925812,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.960321307182312,0.6114400625228882,0.5809406638145447,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9017505049705504,0.5165820717811584,0.3626904785633087,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7888204455375671,0.3412923812866211,0.3271563649177551,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6907805800437927,0.2262207120656967,1.0378718376159668,284.9632873535156,284.95001220703125,299.97247314453125,288.646240234375,298.103515625,297.2732238769531,284.950439453125,1.0,0.6193853616714478,0.4111150801181793,0.4111150801181793,1.0,1.0,-3.23056960105896,0.9947378635406494,2.2358317375183105,0.267280638217926,0.9171820282936096,0.9171820282936096,0.0,187.3282012939453,193.0,44753.5,0.0,2953.372802734375,1.0,280.4670715332031,283.38201904296875,291.7187805175781,294.73809814453125,293.1499938964844,293.1499938964844,280.3500061035156,35766.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808344841003418,1.0,0.0,0.0,3.7134854793548575,3.713510036468506,9.201460215990664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6378.14453125,0.0,1603.17333984375,1895.4371337890625,0.0,4135.97314453125,0.9192897081375122,1.0,0.0,3.0,1.0,0.0
12149280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8398227095603943,0.4189329743385315,0.3805533647537231,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9562451243400574,0.6101292967796326,0.5799177289009094,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8992149829864502,0.517487645149231,0.3634537160396576,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7857678532600403,0.3407574892044067,0.3268235325813293,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6878418922424316,0.2256623357534408,1.0361435413360596,284.87322998046875,284.95001220703125,299.9633483886719,288.6681213378906,298.0924377441406,297.26287841796875,284.8706970214844,1.0,0.6201087236404419,0.4106830358505249,0.4106830358505249,1.0,1.0,-3.2264442443847656,0.9921043515205384,2.234339714050293,0.2655871510505676,0.9156891703605652,0.9156891703605652,0.0,189.6336975097656,196.0,45004.57421875,0.0,2957.379150390625,1.0,280.3816833496094,283.2835388183594,291.7073974609375,294.6549072265625,293.1499938964844,293.1499938964844,280.04998779296875,35910.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834861755371094,1.0,0.0,0.0,3.7140488624572754,3.714073419570923,9.204252364725108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6640.1865234375,0.0,1604.9156494140625,1895.4371337890625,0.0,4158.9521484375,0.9195298552513124,1.0,0.0,3.0,1.0,0.0
12149340,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.8365498781204224,0.4176173210144043,0.3794357180595398,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.952342689037323,0.6089123487472534,0.5788527131080627,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.896923840045929,0.5185068845748901,0.3642078042030334,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.7829070687294006,0.3402586579322815,0.3264428377151489,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.6850423812866211,0.2251062393188476,1.0341254472732544,284.7753295898437,284.95001220703125,299.9541320800781,288.6883239746094,298.0824890136719,297.2542724609375,284.7621765136719,1.0,0.6206917762756348,0.4102509915828705,0.4102509915828705,1.0,1.0,-3.22184157371521,0.989305317401886,2.2325363159179688,0.2637811601161957,0.9136708378791808,0.9136708378791808,0.0,191.7694091796875,196.0,45826.75390625,0.0,2959.436279296875,1.0,280.1672668457031,283.1513061523437,291.7489929199219,294.83380126953125,293.1499938964844,293.1499938964844,280.04998779296875,36013.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990332007408142,1.0,0.0,0.0,3.7133982181549072,3.713422775268554,9.201027637573134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6506.74658203125,0.0,1604.9581298828125,1895.4371337890625,0.0,4217.8662109375,0.9194341897964478,1.0,0.0,3.0,1.0,0.0
12149400,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.833288311958313,0.4160709977149963,0.3782226741313934,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.9483710527420044,0.6074438691139221,0.5776664614677429,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.8946318030357361,0.5193008780479431,0.3648857474327087,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7800464034080505,0.339603066444397,0.3259802758693695,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.6822210550308228,0.2244262844324112,1.0317647457122805,284.68524169921875,284.95001220703125,299.9449157714844,288.706787109375,298.0715026855469,297.24420166015625,284.68267822265625,1.0,0.6211397647857666,0.409818947315216,0.409818947315216,1.0,1.0,-3.2163803577423096,0.986198663711548,2.2301816940307617,0.2619056701660156,0.9109247326850892,0.9109247326850892,0.0,193.8685913085937,199.0,46040.7265625,0.0,2959.471435546875,1.0,280.0819396972656,283.05438232421875,291.7396545410156,294.7523193359375,293.1499938964844,293.1499938964844,279.75,36167.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926400780677797,1.0,0.0,0.0,3.709115266799927,3.709140062332153,9.179815947391036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6772.8095703125,0.0,1601.2093505859375,1895.4371337890625,0.0,4237.5908203125,0.918594479560852,1.0,0.0,3.0,1.0,0.0
12149460,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.8302209973335266,0.4146595597267151,0.3770123422145843,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.9445648789405824,0.6060807108879089,0.5764543414115906,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872497558594,0.892546534538269,0.5202171802520752,0.3655620217323303,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.7773540019989014,0.3389977812767029,0.3254877626895904,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.6795310974121094,0.2237675189971923,1.0292211771011353,284.5877990722656,284.95001220703125,299.9356384277344,288.723388671875,298.06207275390625,297.23590087890625,284.5746154785156,1.0,0.6214869618415833,0.4095846712589264,0.4095846712589264,1.0,1.0,-3.2106292247772217,0.9834905862808228,2.2271387577056885,0.2604421973228454,0.9076603651046752,0.9076603651046752,0.0,195.8272705078125,199.0,46821.046875,0.0,2958.121826171875,1.0,279.8679504394531,282.92401123046875,291.7799377441406,294.92950439453125,293.1499938964844,293.1499938964844,279.75,36279.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992117285728456,1.0,0.0,0.0,3.7034733295440674,3.703497886657715,9.151909807769698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6633.06640625,0.0,1595.6005859375,1895.4371337890625,0.0,4293.35205078125,0.9173862934112548,1.0,0.0,3.0,1.0,0.0
12149520,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.8271278142929077,0.4130245447158813,0.3757137656211853,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4978942871094,0.9406794905662536,0.6044756174087524,0.5751323103904724,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.8904327750205994,0.5209149122238159,0.3661683201789856,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986572265625,0.7746446132659912,0.3382465243339538,0.324926346540451,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996032714844,0.6768143177032471,0.2229995429515838,1.026415467262268,284.4981689453125,284.95001220703125,299.9263000488281,288.738037109375,298.0517272949219,297.2262268066406,284.49566650390625,1.0,0.6217324137687683,0.4093503952026367,0.4093503952026367,1.0,1.0,-3.2041616439819336,0.9805593490600586,2.223602294921875,0.2589630484580993,0.9036703109741212,0.9036703109741212,0.0,197.7762451171875,202.0,46997.35546875,0.0,2955.20947265625,1.0,279.7825622558594,282.82891845703125,291.7717590332031,294.8453063964844,293.1499938964844,293.1499938964844,279.45001220703125,36444.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6939635276794434,3.693988084793091,9.10496964934282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6901.57421875,0.0,1585.9945068359375,1895.4371337890625,0.0,4300.0,0.9153857827186584,1.0,0.0,3.0,1.0,0.0
12149580,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.8241862058639526,0.4115326404571533,0.3744236528873443,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007873535156,0.9369487762451172,0.6029855012893677,0.5737925171852112,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40155029296875,0.8884938955307007,0.5217454433441162,0.3667785227298736,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40460205078125,0.7720792293548584,0.3375551700592041,0.3243443965911865,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090576171875,0.6742153763771057,0.2222647964954376,1.023486614227295,284.4021301269531,284.95001220703125,299.9169311523437,288.7507019042969,298.0426025390625,297.2183532714844,284.3889465332031,1.0,0.6219046711921692,0.409116119146347,0.409116119146347,1.0,1.0,-3.1975107192993164,0.9775670766830444,2.2199435234069824,0.257413238286972,0.899181604385376,0.899181604385376,0.0,199.6092834472656,202.0,47734.5390625,0.0,2951.28759765625,1.0,279.5692443847656,282.70147705078125,291.8205261230469,295.0238647460937,293.1499938964844,293.1499938964844,279.45001220703125,36564.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6829581260681152,3.682982444763184,9.050796734300092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6758.90087890625,0.0,1574.4112548828125,1895.4371337890625,0.0,4300.0,0.9129845499992372,1.0,0.0,3.0,1.0,0.0
12149640,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3132019042969,0.821191132068634,0.4098257422447204,0.3730541169643402,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.312744140625,0.9331415295600892,0.6012624502182007,0.5723527073860168,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3128967285156,0.8865121006965637,0.5223644971847534,0.3673254549503326,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135070800781,0.7694877982139587,0.3367259502410888,0.3237027823925018,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.6715884208679199,0.2214310318231582,1.020349383354187,284.3130187988281,284.95001220703125,299.9075012207031,288.76123046875,298.0325622558594,297.209228515625,284.3105163574219,1.0,0.6219990253448486,0.4088818430900574,0.4088818430900574,1.0,1.0,-3.190249443054199,0.9743555188179016,2.2158939838409424,0.2558280527591705,0.8939631581306458,0.8939631581306458,0.0,201.4507293701172,205.0,47874.796875,0.0,2946.139892578125,1.0,279.48309326171875,282.6080017089844,291.8247375488281,294.95074462890625,293.1499938964844,293.1499938964844,279.75,36743.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667905330657959,3.6679296493530273,8.976965091278544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6236.2138671875,0.0,1558.7742919921875,1895.4371337890625,0.0,4300.0,0.9097415804862976,1.0,0.0,3.0,1.0,0.0
12149700,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.8183824419975281,0.4085061550140381,0.3717349767684936,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800354003906,0.9295733571052552,0.5998966693878174,0.5709392428398132,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8847581148147583,0.5233581066131592,0.3679088652133941,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764343261719,0.7670838236808777,0.3360985219478607,0.3230680227279663,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3722229003906,0.6691247820854187,0.2207309752702713,1.0171937942504885,284.3787841796875,284.95001220703125,299.8980407714844,288.7695617675781,298.0249328613281,297.2035217285156,284.39129638671875,1.0,0.622050940990448,0.4086475670337677,0.4086475670337677,1.0,1.0,-3.1831037998199463,0.971191108226776,2.2119126319885254,0.2541848421096802,0.8906593918800354,0.8906593918800354,0.0,203.15444946289065,205.0,46996.76171875,0.0,2940.5029296875,1.0,279.6678161621094,282.7092590332031,291.7345886230469,294.64971923828125,293.1499938964844,293.1499938964844,279.75,36794.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952257871627808,1.0,0.0,0.0,3.6521401405334473,3.652164220809937,8.899961585484562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6299.2998046875,0.0,1541.4974365234375,1895.4371337890625,0.0,4259.6015625,0.906327188014984,1.0,0.0,3.0,1.0,0.0
12149760,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.8166801929473877,0.4079903662204742,0.3709923326969147,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683532714844,0.927395761013031,0.599360466003418,0.5701241493225098,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682006835937,0.8842059969902039,0.5251359939575195,0.3689267933368683,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7656798958778381,0.3359775245189667,0.3227775990962982,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665222167969,0.6675865054130554,0.2204083651304245,1.0151666402816772,284.46807861328125,284.95001220703125,299.8885192871094,288.7756042480469,298.0224914550781,297.20489501953125,284.4707336425781,1.0,0.6222660541534424,0.4084856808185577,0.4084856808185577,1.0,1.0,-3.1796576976776123,0.969529926776886,2.210127830505371,0.2531403601169586,0.8884090781211853,0.8884090781211853,0.0,204.26565551757807,208.0,46654.2578125,0.0,2939.369140625,1.0,279.7513122558594,282.8089294433594,291.7221984863281,294.66607666015625,293.1499938964844,293.1499938964844,280.04998779296875,36726.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988295316696167,1.0,0.0,0.0,3.639184474945069,3.6392083168029785,8.836930192046566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6037.21435546875,0.0,1526.585693359375,1895.4371337890625,0.0,4200.40185546875,0.9033761620521544,1.0,0.0,3.0,1.0,0.0
12149820,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.815690279006958,0.4077176749706268,0.3706557750701904,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677185058594,0.92613023519516,0.5991386771202087,0.5697861313819885,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670471191406,0.8844123482704163,0.5271634459495544,0.3702549934387207,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.7649509310722351,0.3360837697982788,0.3227938413619995,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.6667129397392273,0.2202928811311721,1.0143097639083862,284.5663452148437,284.95001220703125,299.87896728515625,288.779296875,298.0218505859375,297.2086486816406,284.5800476074219,1.0,0.6227020621299744,0.4083237946033478,0.4083237946033478,1.0,1.0,-3.1794278621673584,0.9690212607383728,2.210406541824341,0.2525975406169891,0.8867102861404419,0.8867102861404419,0.0,205.05859375,208.0,45790.1484375,0.0,2943.19970703125,1.0,279.961181640625,282.9423828125,291.6863098144531,294.4728088378906,293.1499938964844,293.1499938964844,280.04998779296875,36678.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771381616592408,1.0,0.0,0.0,3.6264915466308594,3.6265153884887695,8.77539378052461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6150.47705078125,0.0,1512.2115478515625,1895.4371337890625,0.0,4103.79736328125,0.9005401134490967,1.0,0.0,3.0,1.0,0.0
12149880,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.8152366280555725,0.4078806638717651,0.3706485331058502,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.92555034160614,0.5994167327880859,0.5698537230491638,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8851866126060486,0.5296384692192078,0.371845543384552,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.7647386193275452,0.3365249931812286,0.3230817914009094,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.6663657426834106,0.2204595655202865,1.014543533325195,284.6640930175781,284.95001220703125,299.8693542480469,288.7804870605469,298.0240783691406,297.21636962890625,284.66729736328125,1.0,0.6233843564987183,0.4081619083881378,0.4081619083881378,1.0,1.0,-3.182033061981201,0.9695221185684204,2.212510824203491,0.2524070739746094,0.8858605027198792,0.8858605027198792,0.0,205.64230346679688,211.0,45513.125,0.0,2951.808837890625,1.0,280.04931640625,283.0492858886719,291.71270751953125,294.5575866699219,293.1499938964844,293.1499938964844,280.3500061035156,36552.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711004495620728,1.0,0.0,0.0,3.6171817779541016,3.617205619812012,8.730396530154394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5918.77880859375,0.0,1501.060546875,1895.4371337890625,0.0,4050.895751953125,0.898359477519989,1.0,0.0,3.0,1.0,0.0
12149940,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.8149316310882568,0.4080422520637512,0.3707879483699798,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.925171673297882,0.59975266456604,0.5701374411582947,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8861119747161865,0.5321345329284668,0.373561143875122,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.7647044658660889,0.3370425701141357,0.3235389590263366,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.666240930557251,0.2207286208868026,1.0155686140060425,284.7652893066406,284.95001220703125,299.8597106933594,288.77911376953125,298.0263671875,297.22412109375,284.779052734375,1.0,0.6242878437042236,0.4080000221729278,0.4080000221729278,1.0,1.0,-3.186384677886963,0.9706387519836426,2.2157459259033203,0.2525063455104828,0.885520875453949,0.885520875453949,0.0,206.25442504882807,211.0,44711.71875,0.0,2964.234619140625,1.0,280.2596740722656,283.18389892578125,291.6924743652344,294.4002990722656,293.1499938964844,293.1499938964844,280.3500061035156,36464.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617607593536376,1.0,0.0,0.0,3.608792543411255,3.608816385269165,8.689947321727232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6037.68798828125,0.0,1491.237548828125,1895.4371337890625,0.0,3968.265625,0.896448016166687,1.0,0.0,3.0,1.0,0.0
12150000,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8148188591003418,0.4085024893283844,0.3710993230342865,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9250319004058838,0.6004236936569214,0.5706419348716736,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8872368335723877,0.5349498391151428,0.3754257559776306,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7648665308952332,0.337788313627243,0.3241572976112366,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6663421392440796,0.2211945056915283,1.0173057317733765,284.8642272949219,284.95001220703125,299.8500061035156,288.7751159667969,298.0304870605469,297.23443603515625,284.8674621582031,1.0,0.6254051923751831,0.4078381359577179,0.4078381359577179,1.0,1.0,-3.192434787750244,0.972359299659729,2.2200756072998047,0.2527954280376434,0.8860179781913757,0.8860179781913757,0.0,206.85987854003903,214.0,44480.84375,0.0,2980.222412109375,1.0,280.3487243652344,283.29107666015625,291.72216796875,294.4986877441406,293.1499938964844,293.1499938964844,280.6499938964844,36309.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576969146728516,1.0,0.0,0.0,3.604241847991944,3.6042654514312735,8.668044415571785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5818.70263671875,0.0,1485.1368408203125,1895.4371337890625,0.0,3932.029296875,0.8953056335449219,1.0,0.0,3.0,1.0,0.0
12150060,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8146677613258362,0.4088833928108215,0.3714689314365387,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.92484450340271,0.6010488867759705,0.5712444186210632,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8883119225502014,0.5377089977264404,0.3773495554924011,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7650216221809387,0.3385369479656219,0.3248663544654846,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6664822697639465,0.2216978073120117,1.019525408744812,284.9647827148437,284.95001220703125,299.8402709960937,288.7696228027344,298.0336303710937,297.2437744140625,284.9784545898437,1.0,0.6266997456550598,0.4075172841548919,0.4075172841548919,1.0,1.0,-3.1994376182556152,0.9740124344825744,2.225425243377685,0.2528601884841919,0.8870037198066711,0.8870037198066711,0.0,207.59503173828125,214.0,43719.93359375,0.0,2998.979736328125,1.0,280.5588073730469,283.4237976074219,291.6982421875,294.34521484375,293.1499938964844,293.1499938964844,280.6499938964844,36199.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499610662460328,1.0,0.0,0.0,3.600958585739136,3.600982189178467,8.652259566588327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5936.201171875,0.0,1480.7603759765625,1895.4371337890625,0.0,3862.611328125,0.8945149779319763,1.0,0.0,3.0,1.0,0.0
12150120,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8146078586578369,0.4095146954059601,0.3719561100006103,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9247591495513916,0.6019417643547058,0.5719894766807556,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8894785046577454,0.5407406091690063,0.3793812990188598,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7652665972709656,0.3394626975059509,0.3256802856922149,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6667358875274658,0.2223488986492157,1.022213101387024,285.0629577636719,284.95001220703125,299.8305053710937,288.76397705078125,298.0382080078125,297.2550964355469,285.066162109375,1.0,0.6281611323356628,0.407196432352066,0.407196432352066,1.0,1.0,-3.207568645477295,0.9760361909866332,2.231532335281372,0.2530014812946319,0.8888179659843445,0.8888179659843445,0.0,208.36749267578125,217.0,43522.6875,0.0,3020.40673828125,1.0,280.6483154296875,283.5293273925781,291.7231750488281,294.4413452148437,293.1499938964844,293.1499938964844,280.95001220703125,36030.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469652771949768,1.0,0.0,0.0,3.601698398590088,3.601722002029419,8.655815122438071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5724.904296875,0.0,1480.31982421875,1895.4371337890625,0.0,3835.582275390625,0.8945420980453491,1.0,0.0,3.0,1.0,0.0
