time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150180,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8144644498825073,0.4100397825241089,0.372469425201416,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.924564242362976,0.6027487516403198,0.5727838277816772,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.8905467987060547,0.5436872839927673,0.3814467787742615,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.7654517889022827,0.3403579294681549,0.3265463709831238,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.6669657230377197,0.2230024933815002,1.0252004861831665,285.1639709472656,284.95001220703125,299.8207397460937,288.75811767578125,298.0417785644531,297.2650146484375,285.1783752441406,1.0,0.6297552585601807,0.4068755805492401,0.4068755805492401,1.0,1.0,-3.2162582874298096,0.9782493114471436,2.238008975982666,0.2532580494880676,0.8911323547363281,0.8911323547363281,0.0,209.2786865234375,217.0,42845.22265625,0.0,3043.876708984375,1.0,280.8585205078125,283.6617736816406,291.69500732421875,294.2861022949219,293.1499938964844,293.1499938964844,280.95001220703125,35912.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398601055145264,1.0,0.0,0.0,3.603851079940796,3.603874683380127,8.666165172144247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5843.00830078125,0.0,1481.7794189453125,1895.4371337890625,0.0,3771.172607421875,0.8949569463729858,1.0,0.0,3.0,1.0,0.0
12150240,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.8144145607948303,0.4108192026615143,0.3730894327163696,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.92447167634964,0.6038193702697754,0.5736993551254272,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.8917101621627808,0.5469107627868652,0.3836115598678589,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.7657198905944824,0.3414207100868225,0.3274964988231659,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.6672906279563904,0.2237878441810608,1.0285391807556152,285.2657470703125,284.95001220703125,299.8109436035156,288.7520751953125,298.0467834472656,297.27691650390625,285.26837158203125,1.0,0.6314798593521118,0.4065547585487366,0.4065547585487366,1.0,1.0,-3.225860595703125,0.9807826280593872,2.245078086853028,0.2535826861858368,0.8943386077880859,0.8943386077880859,0.0,210.2076416015625,220.0,42723.53515625,0.0,3069.51513671875,1.0,280.9481201171875,283.770263671875,291.7183837890625,294.3853454589844,293.1499938964844,293.1499938964844,281.25,35735.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374908208847046,1.0,0.0,0.0,3.610147714614868,3.610171318054199,8.696475219949207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5643.92138671875,0.0,1487.3245849609375,1895.4371337890625,0.0,3749.604736328125,0.8962206244468689,1.0,0.0,3.0,1.0,0.0
12150300,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.8143019676208496,0.4114868938922882,0.3737342655658722,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.9242954254150392,0.6047948598861694,0.5746574997901917,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.8927976489067078,0.5500414371490479,0.3858079612255096,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.7659411430358887,0.3424426317214966,0.3284887373447418,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.6675944328308105,0.2245618849992752,1.0321073532104492,285.3690795898437,284.95001220703125,299.8011169433594,288.745849609375,298.0506896972656,297.2872314453125,285.383056640625,1.0,0.633309006690979,0.4062339067459106,0.4062339067459106,1.0,1.0,-3.235913276672364,0.9834653735160828,2.252447843551636,0.2540071010589599,0.8980395793914795,0.8980395793914795,0.0,211.24859619140625,220.0,42129.921875,0.0,3096.872314453125,1.0,281.1588439941406,283.9045715332031,291.6891784667969,294.2337646484375,293.1499938964844,293.1499938964844,281.25,35613.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309968948364258,1.0,0.0,0.0,3.6178982257843018,3.617921829223633,8.733854883757886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5766.2021484375,0.0,1494.876708984375,1895.4371337890625,0.0,3690.275634765625,0.8978841304779053,1.0,0.0,3.0,1.0,0.0
12150360,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.8142901659011841,0.4123963713645935,0.3744777143001556,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.9242324233055116,0.6060196161270142,0.5757259130477905,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.8939890265464783,0.5534371137619019,0.388097196817398,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7662496566772461,0.3436206579208374,0.3295547366142273,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.6679907441139221,0.2254547923803329,1.0359665155410769,285.4695129394531,284.95001220703125,299.7912902832031,288.73944091796875,298.0556640625,297.2994079589844,285.47247314453125,1.0,0.6352444291114807,0.4057728946208954,0.4057728946208954,1.0,1.0,-3.246763229370117,0.986067831516266,2.260695457458496,0.25412517786026,0.9025859236717224,0.9025859236717224,0.0,212.2886657714844,223.0,42044.609375,0.0,3126.110107421875,1.0,281.2486572265625,284.0108337402344,291.7119140625,294.33526611328125,293.1499938964844,293.1499938964844,280.95001220703125,35439.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292733073234558,1.0,0.0,0.0,3.629625082015991,3.629648685455322,8.790565857452748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6240.87646484375,0.0,1506.4512939453125,1895.4371337890625,0.0,3674.478271484375,0.9003716707229614,1.0,0.0,3.0,1.0,0.0
12150420,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.8141499161720276,0.4129379689693451,0.3752007782459259,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.9240084886550904,0.6068936586380005,0.5767881870269775,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073486328125,0.8950343728065491,0.5564748048782349,0.3903813660144806,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.7664536237716675,0.3446060717105865,0.3306320309638977,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.6683078408241272,0.2262287735939026,1.0399361848831177,285.4081115722656,284.95001220703125,299.78143310546875,288.73291015625,298.05780029296875,297.30767822265625,285.3958740234375,1.0,0.6372508406639099,0.4053119122982025,0.4053119122982025,1.0,1.0,-3.2577292919158936,0.9886714816093444,2.2690577507019043,0.2543019652366638,0.90518456697464,0.90518456697464,0.0,213.4671936035156,223.0,42862.5703125,0.0,3156.535400390625,1.0,281.0655517578125,283.9133605957031,291.8128356933594,294.6560974121094,293.1499938964844,293.1499938964844,280.95001220703125,35397.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426292777061462,1.0,0.0,0.0,3.6416852474212646,3.641709089279175,8.849079904393875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6186.7490234375,0.0,1519.438232421875,1895.4371337890625,0.0,3796.324951171875,0.9029802083969116,1.0,0.0,3.0,1.0,0.0
12150480,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.8128772377967834,0.4126403033733368,0.3753349781036377,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.9224072694778442,0.6068832874298096,0.5772252082824707,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.8948701024055481,0.5586828589439392,0.3922142684459686,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.7656779289245605,0.3450568318367004,0.3313543796539306,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.6677293181419373,0.2266151905059814,1.0427886247634888,285.3214111328125,284.95001220703125,299.77154541015625,288.7261962890625,298.0537109375,297.30712890625,285.31903076171875,1.0,0.6391045451164246,0.4048509001731872,0.4048509001731872,1.0,1.0,-3.26492977142334,0.989934742450714,2.2749948501586914,0.2540695965290069,0.9067165851593018,0.9067165851593018,0.0,215.2943572998047,226.0,43175.52734375,0.0,3182.47509765625,1.0,280.9818420410156,283.81451416015625,291.8181457519531,294.6382751464844,293.1499938964844,293.1499938964844,280.6499938964844,35466.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532268643379213,1.0,0.0,0.0,3.650998830795288,3.6510226726531982,8.89440002538322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6444.40673828125,0.0,1530.28955078125,1895.4371337890625,0.0,3891.9853515625,0.9051238894462584,1.0,0.0,3.0,1.0,0.0
12150540,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.810862123966217,0.4120837152004242,0.3750480115413666,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.9199062585830688,0.6065190434455872,0.5771477222442627,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214660644531,0.8939450979232788,0.5606459379196167,0.3937315046787262,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.7642349004745483,0.3452622592449188,0.3317530453205108,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.6665013432502747,0.2267879843711853,1.044450044631958,285.2223205566406,284.95001220703125,299.7616577148437,288.7193603515625,298.0477600097656,297.3041076660156,285.2088317871094,1.0,0.6407359838485718,0.4043899178504944,0.4043899178504944,1.0,1.0,-3.268798589706421,0.9900250434875488,2.278773546218872,0.2533378899097442,0.9076715111732484,0.9076715111732484,0.0,217.4789276123047,226.0,43975.98046875,0.0,3203.17041015625,1.0,280.7700500488281,283.6786804199219,291.8428649902344,294.8217163085937,293.1499938964844,293.1499938964844,280.6499938964844,35517.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670634865760804,1.0,0.0,0.0,3.659972906112671,3.659996747970581,8.93817855285306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6319.43408203125,0.0,1540.67431640625,1895.4371337890625,0.0,4015.29443359375,0.9071383476257324,1.0,0.0,3.0,1.0,0.0
12150600,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.8082562685012817,0.4110669195652008,0.3744083642959595,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9167407155036926,0.6056058406829834,0.5766183137893677,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.8924475312232971,0.5621440410614014,0.3949759304523468,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.7622798681259155,0.3451049625873565,0.331856369972229,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.6647565364837646,0.2266625463962555,1.0449681282043457,285.1296081542969,284.95001220703125,299.7517395019531,288.7123718261719,298.0386962890625,297.2967529296875,285.1269226074219,1.0,0.6421116590499878,0.4039289355278015,0.4039289355278015,1.0,1.0,-3.269644021987915,0.9890483617782592,2.280595541000366,0.2522423565387726,0.9078586101531982,0.9078586101531982,0.0,219.913330078125,229.0,44281.28125,0.0,3218.620361328125,1.0,280.6825256347656,283.5760192871094,291.8006896972656,294.7196350097656,293.1499938964844,293.1499938964844,280.3500061035156,35634.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746336936950684,1.0,0.0,0.0,3.6658332347869873,3.665857315063477,8.966825362222153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6565.3701171875,0.0,1548.10888671875,1895.4371337890625,0.0,4081.904296875,0.9085458517074584,1.0,0.0,3.0,1.0,0.0
12150660,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8054749369621277,0.4100591838359833,0.3736201822757721,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.913455843925476,0.6046207547187805,0.5758486986160278,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8908436298370361,0.563652753829956,0.3961068391799927,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7601863145828247,0.3448655605316162,0.3317783772945404,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6628292798995972,0.2264320850372314,1.0446648597717283,285.03155517578125,284.95001220703125,299.7418212890625,288.7052307128906,298.0299987792969,297.2899169921875,285.0185546875,1.0,0.6432594060897827,0.4034982621669769,0.4034982621669769,1.0,1.0,-3.268674373626709,0.9875156879425048,2.281158685684204,0.25092613697052,0.9075445532798768,0.9075445532798768,0.0,222.3237152099609,229.0,45134.15625,0.0,3229.931396484375,1.0,280.4696655273437,283.44366455078125,291.80548095703125,294.86505126953125,293.1499938964844,293.1499938964844,280.3500061035156,35715.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849841594696044,1.0,0.0,0.0,3.670891046524048,3.670915126800537,8.991585218609544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6432.7216796875,0.0,1554.3919677734375,1895.4371337890625,0.0,4171.89501953125,0.9097127318382264,1.0,0.0,3.0,1.0,0.0
12150720,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8025029301643372,0.4087563455104828,0.372661679983139,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9100515842437744,0.6032846570014954,0.5748411417007446,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8890928626060486,0.5648508071899414,0.3970979750156402,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7579476833343506,0.3443877100944519,0.3315295279026031,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.660725474357605,0.2259979844093322,1.0436218976974487,284.93878173828125,284.95001220703125,299.7318725585937,288.697998046875,298.01953125,297.2806701660156,284.9359741210937,1.0,0.6441870927810669,0.4030676186084747,0.4030676186084747,1.0,1.0,-3.265953540802002,0.9853716492652892,2.2805817127227783,0.2494270652532577,0.9064627289772034,0.9064627289772034,0.0,224.7430725097656,232.0,45384.5390625,0.0,3237.4052734375,1.0,280.3825988769531,283.34259033203125,291.7610778808594,294.7510070800781,293.1499938964844,293.1499938964844,280.04998779296875,35852.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898366928100586,1.0,0.0,0.0,3.672565937042236,3.6725900173187256,8.999792271424667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6683.1533203125,0.0,1557.309814453125,1895.4371337890625,0.0,4213.6240234375,0.910197377204895,1.0,0.0,3.0,1.0,0.0
12150780,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7996153235435486,0.4075350761413574,0.371651291847229,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9068194031715392,0.601980984210968,0.5737256407737732,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8874436020851135,0.5661286115646362,0.3980458676815033,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7557634711265564,0.3439014554023742,0.3311850130558014,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6586300134658813,0.2255233377218246,1.0420812368392944,284.8392333984375,284.95001220703125,299.721923828125,288.6906433105469,298.00994873046875,297.2727355957031,284.8261108398437,1.0,0.6449345946311951,0.4026369452476501,0.4026369452476501,1.0,1.0,-3.26227068901062,0.982894480228424,2.279376268386841,0.247752159833908,0.9048516154289246,0.9048516154289246,0.0,227.02394104003903,232.0,46186.09765625,0.0,3241.968017578125,1.0,280.1696472167969,283.2102966308594,291.7688293457031,294.8941345214844,293.1499938964844,293.1499938964844,280.04998779296875,35952.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998124659061432,1.0,0.0,0.0,3.673093318939209,3.673117399215698,9.002376941680268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6543.71044921875,0.0,1558.65234375,1895.4371337890625,0.0,4284.16943359375,0.9103631973266602,1.0,0.0,3.0,1.0,0.0
12150840,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.7966625690460205,0.4060629904270172,0.3705193996429443,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.903627872467041,0.6003929376602173,0.57244873046875,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8857392072677612,0.5671363472938538,0.3988891243934631,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.7535299062728882,0.3432275056838989,0.3307250738143921,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.6564621329307556,0.224893644452095,1.040040373802185,284.74591064453125,284.95001220703125,299.71197509765625,288.68316650390625,297.9990234375,297.2629089355469,284.7431030273437,1.0,0.6455098390579224,0.4022062718868255,0.4022062718868255,1.0,1.0,-3.257384777069092,0.9799942374229432,2.277390718460083,0.2459662407636642,0.902478277683258,0.902478277683258,0.0,229.2718200683593,235.0,46389.625,0.0,3243.669189453125,1.0,280.0827941894531,283.1102294921875,291.73211669921875,294.7815856933594,293.1499938964844,293.1499938964844,279.75,36105.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6699395179748535,3.669963836669922,8.986924626697146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6798.5166015625,0.0,1556.26220703125,1895.4371337890625,0.0,4300.0,0.90977942943573,1.0,0.0,3.0,1.0,0.0
12150900,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.7938366532325745,0.4047028124332428,0.3693678081035614,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.9006561636924744,0.5988826751708984,0.5711150765419006,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.8841740489006042,0.5682554244995117,0.3997137248516083,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7513948082923889,0.3425823748111725,0.3302097022533417,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.653564453125,0.6543583273887634,0.2242613434791565,1.0376904010772705,284.6466064453125,284.95001220703125,299.7019958496094,288.67559814453125,297.9891967773437,297.2547302246094,284.6334533691406,1.0,0.645950973033905,0.4017756283283233,0.4017756283283233,1.0,1.0,-3.2519421577453613,0.9769037365913392,2.275038480758667,0.2440605908632278,0.8995851874351501,0.8995851874351501,0.0,231.3710021972656,235.0,47145.52734375,0.0,3243.307861328125,1.0,279.8702087402344,282.9796142578125,291.75848388671875,294.9345397949219,293.1499938964844,293.1499938964844,279.75,36218.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665428400039673,3.665452480316162,8.964844369074854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6657.63427734375,0.0,1552.0419921875,1895.4371337890625,0.0,4300.0,0.9088270664215088,1.0,0.0,3.0,1.0,0.0
12150960,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.790973424911499,0.4031170904636383,0.3681217133998871,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.89765864610672,0.5971225500106812,0.5696591734886169,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8825765252113342,0.5691278576850891,0.4004541337490082,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.749238908290863,0.3417783677577972,0.3296108245849609,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.6522218585014343,0.2235046774148941,1.034995436668396,284.5529479980469,284.95001220703125,299.6919860839844,288.6679382324219,297.9786682128906,297.2449951171875,284.55029296875,1.0,0.6462627649307251,0.4015648066997528,0.4015648066997528,1.0,1.0,-3.2456259727478027,0.974072813987732,2.2715532779693604,0.2426547855138778,0.895926833152771,0.895926833152771,0.0,233.4398956298828,238.0,47311.7734375,0.0,3240.83837890625,1.0,279.7825622558594,282.8805236816406,291.7451477050781,294.84326171875,293.1499938964844,293.1499938964844,280.04998779296875,36386.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65695858001709,3.656982660293579,8.923461791709997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6143.62060546875,0.0,1543.8212890625,1895.4371337890625,0.0,4300.0,0.9070656299591064,1.0,0.0,3.0,1.0,0.0
12151020,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.7882921695709229,0.401888757944107,0.36690154671669,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.8948439359664917,0.5956907868385315,0.5682017803192139,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.8811684250831604,0.5703774690628052,0.4012136161327362,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.7472249269485474,0.3411577343940735,0.3289960622787475,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.6502004265785217,0.2228595614433288,1.032162308692932,284.6139221191406,284.95001220703125,299.6819763183594,288.6601867675781,297.9706726074219,297.2387390136719,284.6257629394531,1.0,0.646487832069397,0.4013540148735046,0.4013540148735046,1.0,1.0,-3.2391698360443115,0.9712375998497008,2.267932415008545,0.2411939054727554,0.8941442370414734,0.8941442370414734,0.0,235.34230041503903,238.0,46438.0,0.0,3237.146484375,1.0,279.9671630859375,282.9761657714844,291.636962890625,294.525634765625,293.1499938964844,293.1499938964844,280.04998779296875,36431.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996662974357605,1.0,0.0,0.0,3.648075580596924,3.648099660873413,8.880162454261153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6200.2822265625,0.0,1534.257080078125,1895.4371337890625,0.0,4271.796875,0.9051663279533386,1.0,0.0,3.0,1.0,0.0
12151080,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.7866755723953247,0.4014416038990021,0.3662371039390564,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.8930864930152893,0.5950701236724854,0.5673233866691589,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.8808222413063049,0.5724468231201172,0.4024284780025482,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.7460340261459351,0.3410391211509704,0.328716516494751,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.6489312648773193,0.2225811928510666,1.03038489818573,284.6970520019531,284.95001220703125,299.6719665527344,288.6523742675781,297.9679870605469,297.2399597167969,284.69940185546875,1.0,0.6468411684036255,0.4011431932449341,0.4011431932449341,1.0,1.0,-3.236291885375977,0.969660222530365,2.266631603240967,0.2401097416877746,0.8933625221252441,0.8933625221252441,0.0,236.6114501953125,241.0,46102.5625,0.0,3237.83837890625,1.0,280.0503845214844,283.0699462890625,291.60693359375,294.5234375,293.1499938964844,293.1499938964844,280.3500061035156,36363.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990279734134674,1.0,0.0,0.0,3.641876697540283,3.641900777816773,8.850009862726438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5938.98486328125,0.0,1526.862060546875,1895.4371337890625,0.0,4217.41845703125,0.9037270545959472,1.0,0.0,3.0,1.0,0.0
12151140,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7857304811477661,0.4012236893177032,0.3659571409225464,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8920176029205322,0.5947498083114624,0.5669016242027283,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.8811324834823608,0.5747523903846741,0.4039519131183624,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7453992962837219,0.3411408364772796,0.328734815120697,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.6482064723968506,0.2225005477666854,1.029723048210144,284.7913513183594,284.95001220703125,299.66192626953125,288.6444702148437,297.967041015625,297.2434387207031,284.80438232421875,1.0,0.647385835647583,0.4009324014186859,0.4009324014186859,1.0,1.0,-3.236501216888428,0.9691588282585144,2.267342329025269,0.2394811809062957,0.8931248784065247,0.8931248784065247,0.0,237.54200744628903,241.0,45237.8203125,0.0,3243.447265625,1.0,280.2611083984375,283.1989440917969,291.5554504394531,294.3135681152344,293.1499938964844,293.1499938964844,280.3500061035156,36314.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793106317520142,1.0,0.0,0.0,3.636003017425537,3.6360270977020255,8.821486403576273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6047.169921875,0.0,1519.9974365234375,1895.4371337890625,0.0,4122.728515625,0.9024069905281068,1.0,0.0,3.0,1.0,0.0
12151200,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7853054404258728,0.4014322161674499,0.3659979999065399,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.891486406326294,0.5949212312698364,0.5668768882751465,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8819528222084045,0.5775181651115417,0.4057424962520599,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7452066540718079,0.3415775299072265,0.3290224373340606,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6479281187057495,0.2226986140012741,1.0301228761672974,284.8837890625,284.95001220703125,299.6518859863281,288.6365051269531,297.96905517578125,297.25103759765625,284.8865966796875,1.0,0.6481530666351318,0.4007215797901153,0.4007215797901153,1.0,1.0,-3.239493131637573,0.9696313738822936,2.2698616981506348,0.239179253578186,0.8936863541603088,0.8936863541603088,0.0,238.2368011474609,244.0,44968.25390625,0.0,3253.89306640625,1.0,280.3490905761719,283.3005676269531,291.5699157714844,294.384765625,293.1499938964844,293.1499938964844,280.6499938964844,36194.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732391238212584,1.0,0.0,0.0,3.633342742919922,3.633366823196411,8.80858294749487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5816.9453125,0.0,1516.1636962890625,1895.4371337890625,0.0,4069.6826171875,0.9017144441604614,1.0,0.0,3.0,1.0,0.0
12151260,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7850378751754761,0.4016390442848205,0.3661805689334869,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8911294937133789,0.5951482653617859,0.5670624375343323,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8829158544540405,0.5802876353263855,0.4076513946056366,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7451798319816589,0.3420889377593994,0.3294769823551178,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6478517651557922,0.2229960262775421,1.0312939882278442,284.9813842773437,284.95001220703125,299.641845703125,288.62847900390625,297.9709777832031,297.25848388671875,284.9945373535156,1.0,0.6491209864616394,0.4004930853843689,0.4004930853843689,1.0,1.0,-3.2441840171813965,0.9706465601921082,2.273537397384644,0.2391060888767242,0.894750714302063,0.894750714302063,0.0,238.9422149658203,244.0,44166.12109375,0.0,3268.16943359375,1.0,280.56036376953125,283.43115234375,291.5404968261719,294.2168884277344,293.1499938964844,293.1499938964844,280.6499938964844,36110.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636374711990356,1.0,0.0,0.0,3.631542682647705,3.6315665245056152,8.799856345831358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5932.81396484375,0.0,1513.5516357421875,1895.4371337890625,0.0,3984.943359375,0.9012753367424012,1.0,0.0,3.0,1.0,0.0
12151320,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7849702835083008,0.4021387696266174,0.3665321171283722,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8909764289855957,0.5957057476043701,0.5674654245376587,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8840702176094055,0.5833858251571655,0.4097103774547577,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7453344464302063,0.3428298532962799,0.3300927281379699,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.6479808688163757,0.2234899401664734,1.0331687927246094,285.0753479003906,284.95001220703125,299.6318054199219,288.6203918457031,297.974853515625,297.2685852050781,285.0782470703125,1.0,0.6502867937088013,0.4002645909786224,0.4002645909786224,1.0,1.0,-3.250556707382202,0.9722456932067872,2.278311014175415,0.2392051666975021,0.8966051936149597,0.8966051936149597,0.0,239.62245178222656,247.0,43946.84375,0.0,3286.080322265625,1.0,280.6487121582031,283.5329895019531,291.5646057128906,294.3084411621094,293.1499938964844,293.1499938964844,280.95001220703125,35965.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95920330286026,1.0,0.0,0.0,3.633323907852173,3.633347749710083,8.808490861156315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5715.39453125,0.0,1514.4384765625,1895.4371337890625,0.0,3945.48095703125,0.901555597782135,1.0,0.0,3.0,1.0,0.0
12151380,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7848840951919556,0.4025613665580749,0.366938978433609,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.890807032585144,0.5962178707122803,0.5679627656936646,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.8851907849311829,0.5864104628562927,0.4118204116821289,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7455002665519714,0.3435730040073395,0.3307978510856628,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.6481602787971497,0.2240203619003296,1.0355178117752075,285.1736755371094,284.95001220703125,299.6217346191406,288.6123046875,297.9779357910156,297.27752685546875,285.1871032714844,1.0,0.6516155004501343,0.400036096572876,0.400036096572876,1.0,1.0,-3.2578532695770264,0.9741604924201964,2.2836928367614746,0.2394713014364242,0.8989590406417847,0.8989590406417847,0.0,240.4219665527344,247.0,43209.28515625,0.0,3306.77099609375,1.0,280.86016845703125,283.6631774902344,291.5370483398437,294.1501159667969,293.1499938964844,293.1499938964844,280.95001220703125,35864.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510174989700316,1.0,0.0,0.0,3.636242866516113,3.636266708374024,8.822649419926165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5832.6318359375,0.0,1516.9046630859375,1895.4371337890625,0.0,3872.124267578125,0.9021570086479188,1.0,0.0,3.0,1.0,0.0
12151440,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.7849140763282776,0.403247207403183,0.3674692809581756,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.8907472491264343,0.5970118641853333,0.568608820438385,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.8864196538925171,0.5897359251976013,0.414045512676239,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.7457665801048279,0.3445057570934295,0.3316130340099334,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.6484588980674744,0.2247070223093032,1.0383484363555908,285.27227783203125,284.95001220703125,299.6116638183594,288.6041564941406,297.9826354980469,297.28875732421875,285.2749328613281,1.0,0.653102695941925,0.3998075723648071,0.3998075723648071,1.0,1.0,-3.2663233280181885,0.9764834046363832,2.28983998298645,0.2398391515016555,0.9021748304367064,0.9021748304367064,0.0,241.2379150390625,250.0,43073.78125,0.0,3330.26708984375,1.0,280.948486328125,283.76904296875,291.5611572265625,294.24835205078125,293.1499938964844,293.1499938964844,280.6499938964844,35706.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478629231452942,1.0,0.0,0.0,3.642930746078491,3.642954587936402,8.855133728502551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6315.72265625,0.0,1523.1253662109375,1895.4371337890625,0.0,3843.689208984375,0.903526246547699,1.0,0.0,3.0,1.0,0.0
12151500,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.7848346829414368,0.4035956263542175,0.3679999709129333,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.8905753493309021,0.5974893569946289,0.5692779421806335,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8875223398208618,0.592697262763977,0.4162750840187073,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.7459630370140076,0.3452709019184112,0.3324665129184723,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.6487228870391846,0.2253041267395019,1.0414392948150637,285.21051025390625,284.95001220703125,299.6015930175781,288.5959777832031,297.9847412109375,297.2963256835937,285.1983642578125,1.0,0.6547067761421204,0.3995790779590606,0.3995790779590606,1.0,1.0,-3.275193452835083,0.9789361357688904,2.296257257461548,0.2403349578380584,0.903452217578888,0.903452217578888,0.0,242.21788024902344,250.0,43873.7421875,0.0,3355.678955078125,1.0,280.76519775390625,283.6725769042969,291.66162109375,294.5668334960937,293.1499938964844,293.1499938964844,280.6499938964844,35670.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598511457443236,1.0,0.0,0.0,3.649818658828736,3.6498427391052246,8.888651450433827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6256.69287109375,0.0,1530.50537109375,1895.4371337890625,0.0,3951.258544921875,0.9049893617630004,1.0,0.0,3.0,1.0,0.0
12151560,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7837323546409607,0.4031568765640259,0.3679809272289276,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8893833160400391,0.5971355438232422,0.5693638920783997,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8875781893730164,0.594817578792572,0.4180441498756408,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.7453765273094177,0.3455284237861633,0.332989364862442,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.648285984992981,0.2255411148071289,1.0435394048690796,285.1278076171875,284.95001220703125,299.59149169921875,288.5877685546875,297.98052978515625,297.2955322265625,285.12567138671875,1.0,0.6562013626098633,0.3991509079933166,0.3991509079933166,1.0,1.0,-3.2805655002593994,0.9796414971351624,2.300924062728882,0.2399560660123825,0.9037348628044128,0.9037348628044128,0.0,243.85845947265625,253.0,44214.0703125,0.0,3376.9873046875,1.0,280.6817626953125,283.5794677734375,291.6683044433594,294.549072265625,293.1499938964844,293.1499938964844,280.3500061035156,35744.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694080352783204,1.0,0.0,0.0,3.653966665267944,3.6539907455444336,8.908866675483296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6522.900390625,0.0,1535.67138671875,1895.4371337890625,0.0,4035.992431640625,0.9059762358665466,1.0,0.0,3.0,1.0,0.0
12151620,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7819821834564209,0.4024948477745056,0.3675787150859833,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8875191807746887,0.5964703559875488,0.5689796805381775,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8869827389717102,0.5967156291007996,0.4195049703121185,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7442535758018494,0.3455663919448852,0.3332137167453766,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.647334098815918,0.2255889475345611,1.044565200805664,285.0348205566406,284.95001220703125,299.5814208984375,288.5795593261719,297.9747009277344,297.2926330566406,285.022216796875,1.0,0.6575172543525696,0.3987227380275726,0.3987227380275726,1.0,1.0,-3.2828845977783203,0.9792500734329224,2.3036346435546875,0.2390933781862259,0.9034940600395204,0.9034940600395204,0.0,245.86325073242188,253.0,45094.49609375,0.0,3393.474365234375,1.0,280.4702453613281,283.45196533203125,291.6945495605469,294.7357482910156,293.1499938964844,293.1499938964844,280.3500061035156,35794.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825364351272584,1.0,0.0,0.0,3.657768964767456,3.657793045043945,8.92741752522852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6401.71142578125,0.0,1540.2886962890625,1895.4371337890625,0.0,4150.73193359375,0.9068374037742616,1.0,0.0,3.0,1.0,0.0
12151680,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7797476649284363,0.4014110863208771,0.3668607771396637,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8851456046104431,0.5953009128570557,0.5681878328323364,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8858963251113892,0.5981554388999939,0.4207032024860382,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7427163124084473,0.345266193151474,0.3331678509712219,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6459696888923645,0.2253617495298385,1.0445585250854492,284.9447937011719,284.95001220703125,299.5713195800781,288.57135009765625,297.9659423828125,297.2856750488281,284.9421691894531,1.0,0.6586197018623352,0.3982945680618286,0.3982945680618286,1.0,1.0,-3.282454013824463,0.9779000878334044,2.304553747177124,0.2379156649112701,0.9024808406829834,0.9024808406829834,0.0,248.1221160888672,256.0,45369.07421875,0.0,3405.153564453125,1.0,280.38287353515625,283.35302734375,291.6551818847656,294.6385192871094,293.1499938964844,293.1499938964844,280.04998779296875,35910.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898623824119568,1.0,0.0,0.0,3.658512592315674,3.658536672592163,8.931047545956972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6653.59375,0.0,1541.98876953125,1895.4371337890625,0.0,4213.84423828125,0.9070973992347716,1.0,0.0,3.0,1.0,0.0
12151740,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.77739018201828,0.4003309905529022,0.3660056889057159,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.88262540102005,0.5940622091293335,0.5671749711036682,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8846901059150696,0.5996014475822449,0.4217899143695831,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7410404682159424,0.3448880016803741,0.3329533636569977,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6444361805915833,0.2250372171401977,1.0437978506088257,284.8475646972656,284.95001220703125,299.56121826171875,288.5631408691406,297.9574584960937,297.2791748046875,284.8346862792969,1.0,0.6595285534858704,0.3978663980960846,0.3978663980960846,1.0,1.0,-3.280343770980835,0.9759706258773804,2.304373025894165,0.2364694774150848,0.90094792842865,0.90094792842865,0.0,250.38156127929688,256.0,46183.84375,0.0,3413.017333984375,1.0,280.1705017089844,283.2230834960937,291.660400390625,294.78424072265625,293.1499938964844,293.1499938964844,280.04998779296875,35993.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658392906188965,3.658416986465454,8.930463764045271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6517.12841796875,0.0,1542.4752197265625,1895.4371337890625,0.0,4300.0,0.9071056246757508,1.0,0.0,3.0,1.0,0.0
12151800,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.7748673558235168,0.3989591002464294,0.3649818897247314,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.8799304366111755,0.5924796462059021,0.565930962562561,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.8833122849464417,0.6007136106491089,0.4227258265018463,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.7392101287841797,0.3442739248275757,0.3325724601745605,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6427298188209534,0.2245145738124847,1.0423333644866943,284.7554626464844,284.95001220703125,299.5511169433594,288.554931640625,297.9471435546875,297.2701721191406,284.75274658203125,1.0,0.6602431535720825,0.3974382281303406,0.3974382281303406,1.0,1.0,-3.2765281200408936,0.973447859287262,2.3030800819396973,0.2348504364490509,0.8986510634422302,0.8986510634422302,0.0,252.6795196533203,259.0,46399.86328125,0.0,3417.203125,1.0,280.08319091796875,283.1238098144531,291.6265869140625,294.6736755371094,293.1499938964844,293.1499938964844,280.3500061035156,36135.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654760837554932,3.654784917831421,8.912739986044471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6016.89892578125,0.0,1539.487060546875,1895.4371337890625,0.0,4300.0,0.906407356262207,1.0,0.0,3.0,1.0,0.0
12151860,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7724554538726807,0.3978998363018036,0.3639408051967621,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8773378729820251,0.591164767742157,0.5646193623542786,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8820497989654541,0.6021735668182373,0.4236451983451843,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7374367117881775,0.343793511390686,0.3321199417114258,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.6410426497459412,0.2240507751703262,1.0404609441757202,284.81512451171875,284.95001220703125,299.541015625,288.5467529296875,297.9393920898437,297.2643737792969,284.82672119140625,1.0,0.6608095765113831,0.3971641957759857,0.3971641957759857,1.0,1.0,-3.272006034851074,0.9710894227027892,2.3009166717529297,0.2334644347429275,0.8981974720954895,0.8981974720954895,0.0,254.8224029541016,259.0,45563.65625,0.0,3418.9091796875,1.0,280.2670593261719,283.2167358398437,291.5140686035156,294.34765625,293.1499938964844,293.1499938964844,280.3500061035156,36162.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939554333686828,1.0,0.0,0.0,3.651033639907837,3.651057481765747,8.894569418771425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6071.97021484375,0.0,1535.5377197265625,1895.4371337890625,0.0,4248.798828125,0.9056440591812134,1.0,0.0,3.0,1.0,0.0
12151920,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7709803581237793,0.3975788056850433,0.3634130954742431,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8756697773933411,0.5906103253364563,0.5638316869735718,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8817456960678101,0.6044413447380066,0.4250065684318542,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.736363410949707,0.343779057264328,0.3319613337516784,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6399735808372498,0.2239130139350891,1.039433479309082,284.89654541015625,284.95001220703125,299.5309143066406,288.53857421875,297.9369812011719,297.26593017578125,284.8987731933594,1.0,0.6614483594894409,0.3968901336193084,0.3968901336193084,1.0,1.0,-3.270625591278076,0.9698529243469238,2.3007726669311523,0.2324133068323135,0.8987281918525696,0.8987281918525696,0.0,256.32379150390625,262.0,45259.28125,0.0,3424.169189453125,1.0,280.35015869140625,283.3079528808594,291.4857788085937,294.34649658203125,293.1499938964844,293.1499938964844,280.6499938964844,36084.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986939251422882,1.0,0.0,0.0,3.650112628936768,3.650136709213257,8.890082767720742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5819.01806640625,0.0,1533.9229736328125,1895.4371337890625,0.0,4188.744140625,0.9053759574890136,1.0,0.0,3.0,1.0,0.0
12151980,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7701051831245422,0.3974649310111999,0.3632415235042572,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.874617338180542,0.5903289914131165,0.5634649991989136,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8820396065711975,0.6069170832633972,0.4266596734523773,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7357776761054993,0.3439613282680511,0.3320723474025726,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6393661499023438,0.2239437401294708,1.0393637418746948,284.98956298828125,284.95001220703125,299.52081298828125,288.53045654296875,297.93603515625,297.2695007324219,285.0022277832031,1.0,0.6622288227081299,0.3966160714626312,0.3966160714626312,1.0,1.0,-3.2720115184783936,0.9695702791213988,2.302441120147705,0.2317655384540558,0.8997988700866699,0.8997988700866699,0.0,257.4667663574219,262.0,44414.8828125,0.0,3433.713134765625,1.0,280.5613708496094,283.43475341796875,291.4356384277344,294.1395874023437,293.1499938964844,293.1499938964844,280.6499938964844,36027.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754751920700072,1.0,0.0,0.0,3.649648904800415,3.649672746658325,8.887823810255213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5927.1669921875,0.0,1532.987060546875,1895.4371337890625,0.0,4089.26904296875,0.9052579998970032,1.0,0.0,3.0,1.0,0.0
