time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152040,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7697065472602844,0.3977595865726471,0.3633723556995392,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8740596771240234,0.5905196070671082,0.5634727478027344,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8828112483024597,0.6098436713218689,0.4285688996315002,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7355929017066956,0.344463586807251,0.3324342668056488,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6391507387161255,0.2242328822612762,1.0402426719665527,285.0794677734375,284.95001220703125,299.5107116699219,288.5223693847656,297.9379577636719,297.27703857421875,285.08209228515625,1.0,0.6631901264190674,0.396342009305954,0.396342009305954,1.0,1.0,-3.2759594917297363,0.9701746702194214,2.3057847023010254,0.2314043939113617,0.9016395807266236,0.9016395807266236,0.0,258.346435546875,265.0,44168.7734375,0.0,3447.639892578125,1.0,280.64898681640625,283.5331115722656,291.4520874023437,294.21392822265625,293.1499938964844,293.1499938964844,280.3500061035156,35906.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691328406333924,1.0,0.0,0.0,3.6523497104644775,3.652373790740967,8.900983630155679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6409.2138671875,0.0,1535.0880126953125,1895.4371337890625,0.0,4033.566162109375,0.9057636857032776,1.0,0.0,3.0,1.0,0.0
12152100,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7694027423858643,0.397814393043518,0.3635981380939483,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8736174702644348,0.5905270576477051,0.5636406540870667,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8836600184440613,0.6124824285507202,0.4305500984191894,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7355223298072815,0.3448915481567383,0.332928866147995,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6390787959098816,0.2245127707719802,1.041745662689209,285.0187683105469,284.95001220703125,299.5006103515625,288.5143127441406,297.9382019042969,297.2821655273437,285.0071716308594,1.0,0.6643052101135254,0.3960679471492767,0.3960679471492767,1.0,1.0,-3.2812185287475586,0.9712245464324952,2.3099939823150635,0.2312926352024078,0.9016413688659668,0.9016413688659668,0.0,259.25146484375,265.0,44987.64453125,0.0,3464.732177734375,1.0,280.4651184082031,283.44000244140625,291.55078125,294.5230712890625,293.1499938964844,293.1499938964844,280.3500061035156,35895.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780600070953368,1.0,0.0,0.0,3.654860019683838,3.654884099960327,8.913223723538977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6348.158203125,0.0,1537.8013916015625,1895.4371337890625,0.0,4111.83740234375,0.9062684774398804,1.0,0.0,3.0,1.0,0.0
12152160,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7683135867118835,0.3971773982048034,0.3633628189563751,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8724110722541809,0.5898265838623047,0.5633473992347717,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.883678138256073,0.6143425703048706,0.4321188032627105,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7348765730857849,0.3448943495750427,0.3331740200519562,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6385151147842407,0.2245053350925445,1.042587399482727,284.93609619140625,284.95001220703125,299.490478515625,288.5063171386719,297.9332580566406,297.28009033203125,284.9339599609375,1.0,0.6653628349304199,0.3957845270633697,0.3957845270633697,1.0,1.0,-3.283785104751587,0.9713114500045776,2.312473773956299,0.230912372469902,0.9006536602973938,0.9006536602973938,0.0,260.7248229980469,268.0,45280.3828125,0.0,3478.867919921875,1.0,280.38140869140625,283.3482360839844,291.5629272460937,294.507080078125,293.1499938964844,293.1499938964844,280.04998779296875,35985.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854119420051576,1.0,0.0,0.0,3.654430627822876,3.654454708099365,8.911129611988144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6619.337890625,0.0,1537.994384765625,1895.4371337890625,0.0,4175.5859375,0.9062421321868896,1.0,0.0,3.0,1.0,0.0
12152220,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7667006254196167,0.3963515162467956,0.3627935349941253,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8706703186035156,0.5888720750808716,0.5626605153083801,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.883152186870575,0.6160065531730652,0.4334045946598053,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7338080406188965,0.3447220921516418,0.3331753313541412,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.637561559677124,0.2243543118238449,1.0426019430160522,284.84307861328125,284.95001220703125,299.4803771972656,288.4983825683594,297.92706298828125,297.2763061523437,284.8304138183594,1.0,0.6662951707839966,0.3955010771751404,0.3955010771751404,1.0,1.0,-3.283843755722046,0.970533013343811,2.3133106231689453,0.2301663905382156,0.8991342186927795,0.8991342186927795,0.0,262.533447265625,268.0,46112.234375,0.0,3489.140625,1.0,280.1705322265625,283.2222900390625,291.5943298339844,294.6964111328125,293.1499938964844,293.1499938964844,280.04998779296875,36049.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968863725662231,1.0,0.0,0.0,3.653388500213623,3.653412580490112,8.9060472419078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6494.25244140625,0.0,1537.3140869140625,1895.4371337890625,0.0,4273.689453125,0.9060299396514891,1.0,0.0,3.0,1.0,0.0
12152280,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.764674961566925,0.3951350450515747,0.3619395792484283,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.868499755859375,0.5874596238136292,0.5616157054901123,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.8821911811828613,0.6172272562980652,0.4344420433044433,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.7323880791664124,0.3442448079586029,0.3329432010650635,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.6362729668617249,0.2239640355110168,1.0417650938034058,284.7530822753906,284.95001220703125,299.47027587890625,288.4905090332031,297.918212890625,297.26885986328125,284.75048828125,1.0,0.6670624613761902,0.3952176570892334,0.3952176570892334,1.0,1.0,-3.2815287113189697,0.9689332246780396,2.31259560585022,0.2291611135005951,0.8968433141708374,0.8968433141708374,0.0,264.59527587890625,271.0,46344.0859375,0.0,3495.369140625,1.0,280.08319091796875,283.1247863769531,291.565185546875,294.603515625,293.1499938964844,293.1499938964844,280.3500061035156,36179.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490321159362793,3.649056196212769,8.884820772436797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5998.3388671875,0.0,1533.431884765625,1895.4371337890625,0.0,4300.0,0.9051598906517028,1.0,0.0,3.0,1.0,0.0
12152340,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.7626022100448608,0.3941702842712402,0.3610038757324219,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.8662607669830322,0.586236834526062,0.5604202151298523,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.881182074546814,0.6187486052513123,0.4354140162467956,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.7308875322341919,0.3438519835472107,0.3325897455215454,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.634883463382721,0.2235977202653885,1.040378212928772,284.8138732910156,284.95001220703125,299.4601745605469,288.48272705078125,297.9112243652344,297.2640380859375,284.82550048828125,1.0,0.6676910519599915,0.3949342370033264,0.3949342370033264,1.0,1.0,-3.278040170669556,0.9669345617294312,2.311105728149414,0.2279250919818878,0.8963931202888489,0.8963931202888489,0.0,266.6297912597656,271.0,45519.4140625,0.0,3498.743896484375,1.0,280.26678466796875,283.218505859375,291.4559020996094,294.2837829589844,293.1499938964844,293.1499938964844,280.3500061035156,36196.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940842986106871,1.0,0.0,0.0,3.644749641418457,3.6447737216949454,8.863978564477293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6054.1015625,0.0,1528.80078125,1895.4371337890625,0.0,4249.89599609375,0.904265284538269,1.0,0.0,3.0,1.0,0.0
12152400,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7613186240196228,0.3939053416252136,0.360539972782135,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8647863864898682,0.5857219099998474,0.559690535068512,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8809996247291565,0.621063768863678,0.436811089515686,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7299659848213196,0.3438925743103027,0.3324953019618988,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.633994460105896,0.2235304415225982,1.0397133827209473,284.8962707519531,284.95001220703125,299.4501037597656,288.4750366210937,297.9093322753906,297.26629638671875,284.8985595703125,1.0,0.6683899760246277,0.394650787115097,0.394650787115097,1.0,1.0,-3.2773630619049072,0.9659111499786376,2.311451911926269,0.2269465625286102,0.8969317078590393,0.8969317078590393,0.0,268.0982360839844,274.0,45221.20703125,0.0,3505.415283203125,1.0,280.3500671386719,283.3106994628906,291.4280700683594,294.2849426269531,293.1499938964844,293.1499938964844,280.6499938964844,36108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876668453216552,1.0,0.0,0.0,3.6434388160705566,3.643462896347046,8.857604143486242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5802.79150390625,0.0,1526.69091796875,1895.4371337890625,0.0,4195.00244140625,0.9039028882980348,1.0,0.0,3.0,1.0,0.0
12152460,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7605496048927307,0.3938277661800384,0.3604091703891754,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8638333678245544,0.5854501724243164,0.559346079826355,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.881339430809021,0.6235689520835876,0.43848916888237,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7294610738754272,0.3441081643104553,0.3326472043991089,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6334941387176514,0.2236117869615554,1.0399121046066284,284.9897155761719,284.95001220703125,299.44000244140625,288.4674072265625,297.9087829589844,297.2702941894531,285.0024108886719,1.0,0.6692231893539429,0.3944026827812195,0.3944026827812195,1.0,1.0,-3.2792272567749023,0.965852439403534,2.313374757766724,0.2264295667409896,0.898008406162262,0.898008406162262,0.0,269.2491760253906,274.0,44382.765625,0.0,3516.156982421875,1.0,280.56103515625,283.4377136230469,291.3772888183594,294.07861328125,293.1499938964844,293.1499938964844,280.6499938964844,36045.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766226410865784,1.0,0.0,0.0,3.642693519592285,3.6427173614501953,8.853980375533865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5910.15673828125,0.0,1525.3951416015625,1895.4371337890625,0.0,4099.296875,0.9037167429924012,1.0,0.0,3.0,1.0,0.0
12152520,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7602009177207947,0.394144058227539,0.3605658411979675,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8633132576942444,0.5856295824050903,0.5593529939651489,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8821089267730713,0.6265202760696411,0.4404173195362091,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7293115854263306,0.3446294665336609,0.3330340385437011,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.6333358883857727,0.2239366024732589,1.040985941886902,285.0801086425781,284.95001220703125,299.429931640625,288.4598693847656,297.9110412597656,297.27813720703125,285.082763671875,1.0,0.6702272295951843,0.3941545784473419,0.3941545784473419,1.0,1.0,-3.2834925651550293,0.9666277170181274,2.3168649673461914,0.2261797338724136,0.8998581171035767,0.8998581171035767,0.0,270.15777587890625,277.0,44138.66796875,0.0,3531.1025390625,1.0,280.6488952636719,283.5366516113281,291.3928527832031,294.1522827148437,293.1499938964844,293.1499938964844,280.95001220703125,35918.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535695552826,1.0,0.0,0.0,3.6452174186706543,3.645241260528565,8.866253438100102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5687.16162109375,0.0,1527.2474365234375,1895.4371337890625,0.0,4045.926025390625,0.9041777849197388,1.0,0.0,3.0,1.0,0.0
12152580,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.7599825263023376,0.394444078207016,0.3608434200286865,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8629400730133057,0.5858455896377563,0.5595424771308899,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.8829952478408813,0.6294400095939636,0.4424420595169067,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.7292996048927307,0.3452051281929016,0.3335638344287872,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.6333349943161011,0.2243350148200988,1.0426925420761108,285.1769104003906,284.95001220703125,299.4198303222656,288.45245361328125,297.9129638671875,297.28546142578125,285.19024658203125,1.0,0.6713858246803284,0.3939064443111419,0.3939064443111419,1.0,1.0,-3.2891769409179688,0.967885434627533,2.321291446685791,0.2261590212583542,0.9022167921066284,0.9022167921066284,0.0,271.06011962890625,277.0,43389.20703125,0.0,3549.33154296875,1.0,280.8608093261719,283.665771484375,291.3638610839844,293.9865417480469,293.1499938964844,293.1499938964844,280.95001220703125,35830.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608711004257202,1.0,0.0,0.0,3.6486682891845694,3.648692131042481,8.883048963070905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5803.03466796875,0.0,1530.420166015625,1895.4371337890625,0.0,3960.347412109375,0.9049091935157776,1.0,0.0,3.0,1.0,0.0
12152640,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.7599539756774902,0.395039826631546,0.3612827062606811,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8627623319625854,0.5863943099975586,0.5599395036697388,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.8840709328651428,0.6327075958251953,0.4446139633655548,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.7294580340385437,0.3460091948509216,0.3342436254024505,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6335133910179138,0.2249204069375991,1.045017957687378,285.27294921875,284.95001220703125,299.4097595214844,288.4451599121094,297.9169006347656,297.2955017089844,285.2755432128906,1.0,0.6727060675621033,0.3936583399772644,0.3936583399772644,1.0,1.0,-3.296403169631958,0.9696729779243468,2.326730251312256,0.2262811809778213,0.905413806438446,0.905413806438446,0.0,271.904052734375,280.0,43243.42578125,0.0,3570.88037109375,1.0,280.9486694335937,283.7693176269531,291.3900756835937,294.0844116210937,293.1499938964844,293.1499938964844,280.6499938964844,35684.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565562605857848,1.0,0.0,0.0,3.655686855316162,3.655710697174072,8.917256195672962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6285.630859375,0.0,1537.1380615234375,1895.4371337890625,0.0,3921.829345703125,0.9063623547554016,1.0,0.0,3.0,1.0,0.0
12152700,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.7598822116851807,0.3953217267990112,0.3617441654205322,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8625488877296448,0.5866629481315613,0.5603969097137451,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8850800395011902,0.6355928778648376,0.446798712015152,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7296063899993896,0.3466666936874389,0.3349875807762146,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.6337137222290039,0.225435733795166,1.0477064847946167,285.20965576171875,284.95001220703125,299.3996887207031,288.4379577636719,297.9183044433594,297.3020324707031,285.1975402832031,1.0,0.6741499304771423,0.3934102356433868,0.3934102356433868,1.0,1.0,-3.3042659759521484,0.971670150756836,2.3325958251953125,0.2265624105930328,0.9066718220710754,0.9066718220710754,0.0,272.8765869140625,280.0,44026.86328125,0.0,3594.716064453125,1.0,280.7645263671875,283.67169189453125,291.493896484375,294.4049072265625,293.1499938964844,293.1499938964844,280.6499938964844,35657.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676844477653505,1.0,0.0,0.0,3.662763833999634,3.662787914276123,8.951815857471956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6226.6533203125,0.0,1544.8406982421875,1895.4371337890625,0.0,4020.7822265625,0.9078758955001832,1.0,0.0,3.0,1.0,0.0
12152760,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.7589645981788635,0.3948422074317932,0.3616780042648315,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8615051507949829,0.5861364603042603,0.5603049397468567,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.885170042514801,0.6375952363014221,0.4484966993331909,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.7291074395179749,0.3468289673328399,0.3354152143001556,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.633352518081665,0.2256030738353729,1.0494694709777832,285.1260070800781,284.95001220703125,299.3896484375,288.4308776855469,297.9135131835937,297.3002014160156,285.12384033203125,1.0,0.6754919290542603,0.3930408358573913,0.3930408358573913,1.0,1.0,-3.308762311935425,0.9721806645393372,2.3365814685821533,0.2262002080678939,0.9069323539733888,0.9069323539733888,0.0,274.4938049316406,283.0,44350.015625,0.0,3614.37744140625,1.0,280.6814880371094,283.5777587890625,291.50408935546875,294.3893127441406,293.1499938964844,293.1499938964844,280.3500061035156,35735.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766271710395812,1.0,0.0,0.0,3.667053461074829,3.6670775413513184,8.972795626505103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6493.697265625,0.0,1550.2322998046875,1895.4371337890625,0.0,4099.3369140625,0.9088982343673706,1.0,0.0,3.0,1.0,0.0
12152820,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7575120329856873,0.3941517770290375,0.3612450361251831,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8599130511283875,0.5853214859962463,0.5597700476646423,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8846930265426636,0.6393781900405884,0.4498776793479919,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7281566262245178,0.3467826545238495,0.3355554938316345,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6325680017471313,0.2255914211273193,1.0502071380615234,285.03173828125,284.95001220703125,299.37957763671875,288.4239501953125,297.9072265625,297.2964172363281,285.0191650390625,1.0,0.6766659617424011,0.3926714658737182,0.3926714658737182,1.0,1.0,-3.310319662094116,0.9716625213623048,2.3386571407318115,0.2253918647766113,0.9066582918167114,0.9066582918167114,0.0,276.4624328613281,283.0,45227.1328125,0.0,3629.160888671875,1.0,280.469482421875,283.4491271972656,291.53387451171875,294.5793151855469,293.1499938964844,293.1499938964844,280.3500061035156,35789.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893645644187928,1.0,0.0,0.0,3.6709272861480713,3.670951366424561,8.991762570076389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6372.22802734375,0.0,1554.9892578125,1895.4371337890625,0.0,4209.5771484375,0.9097787141799928,1.0,0.0,3.0,1.0,0.0
12152880,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7556539177894592,0.3930526971817016,0.3605071902275085,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8578985333442688,0.5840241312980652,0.5588476657867432,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8837798237800598,0.6406866312026978,0.4509874880313873,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7268427610397339,0.3464047014713287,0.3354327976703644,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6314322352409363,0.2253118902444839,1.0499473810195925,284.9414978027344,284.95001220703125,299.3695373535156,288.41717529296875,297.8980712890625,297.2886047363281,284.9388732910156,1.0,0.6776372790336609,0.3923020660877228,0.3923020660877228,1.0,1.0,-3.3092048168182373,0.9702259302139282,2.3389787673950195,0.2242888212203979,0.9056212902069092,0.9056212902069092,0.0,278.6800842285156,286.0,45493.09375,0.0,3639.064697265625,1.0,280.382568359375,283.3501281738281,291.4974975585937,294.4846496582031,293.1499938964844,293.1499938964844,280.04998779296875,35906.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996421992778778,1.0,0.0,0.0,3.6717331409454346,3.671757459640503,8.99571148238465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6625.5703125,0.0,1556.780029296875,1895.4371337890625,0.0,4269.75390625,0.910053551197052,1.0,0.0,3.0,1.0,0.0
12152940,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7536925077438354,0.3919583559036255,0.3596386611461639,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8557620644569397,0.5826655626296997,0.5577186942100525,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8827568292617798,0.6419918537139893,0.4519833028316498,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7253945469856262,0.3459527492523193,0.3351470828056335,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6301422119140625,0.2249412983655929,1.0489649772644043,284.8431701660156,284.95001220703125,299.3595275878906,288.4105224609375,297.88922119140625,297.2813415527344,284.8303527832031,1.0,0.6784260869026184,0.3919326663017273,0.3919326663017273,1.0,1.0,-3.3064770698547363,0.9682407379150392,2.3382363319396973,0.2229315489530563,0.9040486216545104,0.9040486216545104,0.0,280.8957214355469,286.0,46305.984375,0.0,3645.15380859375,1.0,280.1697082519531,283.2192077636719,291.51348876953125,294.6355895996094,293.1499938964844,293.1499938964844,280.04998779296875,35991.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6716365814208975,3.671660900115967,8.995238545139728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6490.66796875,0.0,1557.30859375,1895.4371337890625,0.0,4300.0,0.9100680351257324,1.0,0.0,3.0,1.0,0.0
12153000,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.7515804767608643,0.3905756175518036,0.3586028516292572,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.8534685969352722,0.5809726715087891,0.5563653111457825,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.881552517414093,0.642917811870575,0.4528020024299621,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.7237850427627563,0.3452648520469665,0.3346959352493286,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.6286852955818176,0.2243760973215103,1.04729962348938,284.7509460449219,284.95001220703125,299.3494873046875,288.4040222167969,297.8781433105469,297.2709350585937,284.7481994628906,1.0,0.6790287494659424,0.3915632963180542,0.3915632963180542,1.0,1.0,-3.3020482063293457,0.9656715989112854,2.336376667022705,0.2214103192090988,0.9017207622528076,0.9017207622528076,0.0,283.1571960449219,289.0,46513.84765625,0.0,3647.477783203125,1.0,280.08282470703125,283.1199035644531,291.4959716796875,294.5409545898437,293.1499938964844,293.1499938964844,279.75,36133.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668043613433838,3.668067932128906,8.977642096397176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6749.98828125,0.0,1554.3408203125,1895.4371337890625,0.0,4300.0,0.90937739610672,1.0,0.0,3.0,1.0,0.0
12153060,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.7495059967041016,0.3892699778079986,0.3575156629085541,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65093994140625,0.8512123227119446,0.5793401002883911,0.5549242496490479,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65045166015625,0.8803813457489014,0.6439228057861328,0.4535620212554931,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65435791015625,0.7221624255180359,0.3445735573768616,0.3341540098190307,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.6271913647651672,0.2237781584262848,1.045178771018982,284.65191650390625,284.95001220703125,299.3394775390625,288.3976745605469,297.86724853515625,297.2605895996094,284.6389465332031,1.0,0.6794801950454712,0.3913173079490661,0.3913173079490661,1.0,1.0,-3.296720266342163,0.9631272554397584,2.3335931301116943,0.2200562357902526,0.8988627791404724,0.8988627791404724,0.0,285.3053283691406,289.0,47266.953125,0.0,3647.0390625,1.0,279.8706970214844,282.9901733398437,291.5318908691406,294.70684814453125,293.1499938964844,293.1499938964844,279.75,36238.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663215398788452,3.663239479064941,8.954022518992133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6613.58056640625,0.0,1549.7093505859375,1895.4371337890625,0.0,4300.0,0.9083483219146729,1.0,0.0,3.0,1.0,0.0
12153120,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.7473715543746948,0.3877270221710205,0.3563155233860016,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.8489114046096802,0.5774677395820618,0.5533607602119446,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576171875,0.8791326880455017,0.6446216106414795,0.4542011022567749,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.7204588055610657,0.3437008261680603,0.3335035443305969,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.6256119012832642,0.2230335026979446,1.0426000356674194,284.5579528808594,284.95001220703125,299.3294982910156,288.3915100097656,297.8548583984375,297.24810791015625,284.5552673339844,1.0,0.6797860860824585,0.3910713195800781,0.3910713195800781,1.0,1.0,-3.290286064147949,0.9602253437042236,2.3300607204437256,0.2186366766691208,0.8952338099479675,0.8952338099479675,0.0,287.43536376953125,277.0,47427.9375,0.0,3643.888427734375,1.0,279.7828063964844,282.8905334472656,291.5239562988281,294.6234130859375,293.1499938964844,293.1499938964844,280.04998779296875,36400.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654536485671997,3.6545605659484863,8.911645750231401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6101.60302734375,0.0,1541.2193603515625,1895.4371337890625,0.0,4300.0,0.906535506248474,1.0,0.0,3.0,1.0,0.0
12153180,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.7467589378356934,0.3865208923816681,0.3550262749195099,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61822509765625,0.8483728170394897,0.575914740562439,0.5516921281814575,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.8798184394836426,0.64572674036026,0.4547689855098724,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152038574219,0.7201581597328186,0.3430013358592987,0.3327147364616394,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.6251936554908752,0.222387433052063,1.039294958114624,284.6173400878906,284.95001220703125,299.3194885253906,288.3855285644531,297.8455810546875,297.239990234375,284.6288146972656,1.0,0.6782017946243286,0.3908253312110901,0.3908253312110901,1.0,1.0,-3.282488822937012,0.956860899925232,2.3256278038024902,0.2170135229825973,0.8934597373008728,0.8934597373008728,0.0,286.64654541015625,277.0,46532.03515625,0.0,3621.194091796875,1.0,279.9670715332031,282.984619140625,291.4156494140625,294.3088073730469,293.1499938964844,293.1499938964844,280.04998779296875,36441.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645501136779785,3.6455249786376953,8.867633596310043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6154.9072265625,0.0,1531.46875,1895.4371337890625,0.0,4300.0,0.9045987129211426,1.0,0.0,3.0,1.0,0.0
12153240,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.7476791143417358,0.3860778510570526,0.354220449924469,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.8494711518287659,0.5751363039016724,0.5505235195159912,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8823396563529968,0.6477265357971191,0.4557948410511017,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.7212036848068237,0.3428099453449249,0.3322042524814605,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.6259210705757141,0.2221114039421081,1.0367625951766968,284.6982727050781,284.95001220703125,299.3095397949219,288.3797302246094,297.8428955078125,297.2411193847656,284.700439453125,1.0,0.6761278510093689,0.390579342842102,0.390579342842102,1.0,1.0,-3.277679443359375,0.95452618598938,2.323153257369995,0.2156396061182022,0.8926631212234497,0.8926631212234497,0.0,283.78936767578125,265.0,46172.16015625,0.0,3593.99169921875,1.0,280.05035400390625,283.076904296875,291.369140625,294.294921875,293.1499938964844,293.1499938964844,280.3500061035156,36371.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978646039962769,1.0,0.0,0.0,3.639163255691528,3.6391873359680176,8.836827873892616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5888.45654296875,0.0,1523.9171142578125,1895.4371337890625,0.0,4281.97021484375,0.9031267762184144,1.0,0.0,3.0,1.0,0.0
12153300,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.7496294379234314,0.3858721852302551,0.3537636697292328,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.851679801940918,0.5746397376060486,0.5497511625289917,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8860747218132019,0.6499667763710022,0.4571235775947571,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.7231748104095459,0.3428488671779632,0.3319641947746277,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.6274815797805786,0.2220416963100433,1.0352072715759275,284.7906799316406,284.95001220703125,299.299560546875,288.37408447265625,297.8421936035156,297.244873046875,284.8033447265625,1.0,0.6737564206123352,0.390333354473114,0.390333354473114,1.0,1.0,-3.2756361961364746,0.9531341791152954,2.3225018978118896,0.2146577090024948,0.892402708530426,0.892402708530426,0.0,279.6959533691406,265.0,45281.09375,0.0,3566.361083984375,1.0,280.2609558105469,283.20416259765625,291.3057861328125,294.0704040527344,293.1499938964844,293.1499938964844,280.3500061035156,36322.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882227182388306,1.0,0.0,0.0,3.633157253265381,3.63318133354187,8.807683684608492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5990.1171875,0.0,1516.9097900390625,1895.4371337890625,0.0,4199.7783203125,0.9017765522003174,1.0,0.0,3.0,1.0,0.0
12153360,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7524316310882568,0.3860917687416076,0.3536028861999511,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8548086285591125,0.5746090412139893,0.54932701587677,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8908075094223022,0.6526997089385986,0.4587160646915436,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.725896954536438,0.3432337045669555,0.3319768011569977,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6297446489334106,0.2222603559494018,1.0346306562423706,284.8817443847656,284.95001220703125,299.28961181640625,288.3686828613281,297.8452453613281,297.2535400390625,284.8842468261719,1.0,0.6712479591369629,0.3902022242546081,0.3902022242546081,1.0,1.0,-3.276162624359131,0.9529265761375428,2.323235988616944,0.2142574042081833,0.8929309844970703,0.8929309844970703,0.0,274.71295166015625,253.0,44984.3046875,0.0,3539.7294921875,1.0,280.3497314453125,283.3050842285156,291.3119506835937,294.1294250488281,293.1499938964844,293.1499938964844,280.6499938964844,36201.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982617199420929,1.0,0.0,0.0,3.6303558349609375,3.630379676818848,8.79410549714521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5757.8681640625,0.0,1512.922119140625,1895.4371337890625,0.0,4151.431640625,0.9010522365570068,1.0,0.0,3.0,1.0,0.0
12153420,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7557750940322876,0.386330783367157,0.353581428527832,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8585391044616699,0.5746373534202576,0.5490888357162476,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8961626887321472,0.6554276347160339,0.4604198634624481,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7291019558906555,0.3437078893184662,0.3321517705917358,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6324921250343323,0.2225912511348724,1.034792423248291,284.9768981933594,284.95001220703125,299.2796936035156,288.36346435546875,297.8481140136719,297.2618713378906,284.9897155761719,1.0,0.6686761975288391,0.3900710642337799,0.3900710642337799,1.0,1.0,-3.2783024311065674,0.9532871842384338,2.3250153064727783,0.2141286581754684,0.8939410448074341,0.8939410448074341,0.0,269.2531433105469,253.0,44158.40234375,0.0,3514.13330078125,1.0,280.560302734375,283.4333190917969,291.2789306640625,293.95465087890625,293.1499938964844,293.1499938964844,280.6499938964844,36118.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973020613193512,1.0,0.0,0.0,3.628399848937988,3.6284236907958975,8.784631972957868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5868.4501953125,0.0,1510.150634765625,1895.4371337890625,0.0,4067.76513671875,0.9005784392356873,1.0,0.0,3.0,1.0,0.0
12153480,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7596620321273804,0.3868636786937713,0.3537212014198303,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.862859308719635,0.5749845504760742,0.5490475296974182,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.902127206325531,0.6585089564323425,0.4622716307640075,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7327715754508972,0.3444223999977112,0.3324847519397735,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.6357057690620422,0.2231286317110061,1.035639405250549,285.0688781738281,284.95001220703125,299.269775390625,288.3584289550781,297.8533020019531,297.2734069824219,285.07159423828125,1.0,0.666108250617981,0.389939934015274,0.389939934015274,1.0,1.0,-3.2820615768432617,0.95420241355896,2.3278591632843018,0.2141549289226532,0.8957315683364868,0.8957315683364868,0.0,263.4150390625,241.0,43915.60546875,0.0,3490.107177734375,1.0,280.6487121582031,283.53369140625,291.30181884765625,294.041748046875,293.1499938964844,293.1499938964844,280.95001220703125,35974.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682713150978088,1.0,0.0,0.0,3.630001783370972,3.630025625228882,8.792391099632368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5650.06494140625,0.0,1510.8466796875,1895.4371337890625,0.0,4025.964599609375,0.9008191823959352,1.0,0.0,3.0,1.0,0.0
12153540,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.7638920545578003,0.3873355090618133,0.3539159893989563,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8675640821456909,0.5752954483032227,0.5490895509719849,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.9086512923240662,0.6615000367164612,0.4641638398170471,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7367519736289978,0.3451497852802276,0.3329068124294281,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.6392528414726257,0.2237127274274826,1.0369572639465332,285.1664733886719,284.95001220703125,299.2598876953125,288.3536376953125,297.857421875,297.2833557128906,285.1801147460937,1.0,0.6635602712631226,0.3898088037967682,0.3898088037967682,1.0,1.0,-3.2867136001586914,0.9554182291030884,2.3312954902648926,0.2143381834030151,0.8980280756950378,0.8980280756950378,0.0,257.4365539550781,241.0,43179.703125,0.0,3467.277099609375,1.0,280.8600158691406,283.6634521484375,291.27508544921875,293.8819885253906,293.1499938964844,293.1499938964844,280.95001220703125,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596216082572936,1.0,0.0,0.0,3.6327216625213614,3.632745504379273,8.805570814729435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5765.1337890625,0.0,1513.0955810546875,1895.4371337890625,0.0,3949.2119140625,0.9013767838478088,1.0,0.0,3.0,1.0,0.0
12153600,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.7685825824737549,0.3880761265754699,0.3542355895042419,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.8727647066116333,0.575904130935669,0.5492833852767944,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637023925781,0.9160977602005004,0.6648255586624146,0.4661774635314941,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7411354780197144,0.3460799157619476,0.3334429264068603,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.6432068943977356,0.2244645059108734,1.0387693643569946,285.26336669921875,284.95001220703125,299.25,288.3490905761719,297.86260986328125,297.2947692871094,285.2658386230469,1.0,0.6610684990882874,0.3896776735782623,0.3896776735782623,1.0,1.0,-3.292572021484375,0.9570470452308656,2.335524797439575,0.2146165817975998,0.9011681079864502,0.9011681079864502,0.0,251.2759704589844,229.0,43026.39453125,0.0,3446.11767578125,1.0,280.9485168457031,283.7679748535156,291.3017272949219,293.9810791015625,293.1499938964844,293.1499938964844,280.6499938964844,35716.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559698104858398,1.0,0.0,0.0,3.639220952987671,3.639244794845581,8.8371081119476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6244.25439453125,0.0,1519.09765625,1895.4371337890625,0.0,3916.580078125,0.9027032256126404,1.0,0.0,3.0,1.0,0.0
12153660,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.7735153436660767,0.3884989321231842,0.3545595705509186,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.8782501816749573,0.5762296915054321,0.5495166778564453,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.92405503988266,0.6677341461181641,0.4681851267814636,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.7457716464996338,0.3468490242958069,0.3340204358100891,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.647435188293457,0.2251348048448562,1.0408567190170288,285.2001037597656,284.95001220703125,299.2402038574219,288.3446655273437,297.8647766113281,297.3023681640625,285.1879272460937,1.0,0.6586196422576904,0.389369249343872,0.389369249343872,1.0,1.0,-3.2988641262054443,0.9583446383476256,2.340519428253174,0.2145525217056274,0.9023610949516296,0.9023610949516296,0.0,245.1351776123047,229.0,43789.1015625,0.0,3425.971923828125,1.0,280.7654113769531,283.6705322265625,291.406005859375,294.3012390136719,293.1499938964844,293.1499938964844,280.6499938964844,35683.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675185680389404,1.0,0.0,0.0,3.645874738693237,3.645898580551148,8.8694520172794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6186.25732421875,0.0,1526.2161865234375,1895.4371337890625,0.0,4019.31689453125,0.904114544391632,1.0,0.0,3.0,1.0,0.0
12153720,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7777446508407593,0.3881641030311584,0.3543550968170166,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8830736875534058,0.5757673382759094,0.5492015480995178,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.9312209486961364,0.6697103977203369,0.4696720540523529,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7499143481254578,0.3471122980117798,0.3342675566673279,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.6512433290481567,0.2254504412412643,1.0419669151306152,285.1151733398437,284.95001220703125,299.23052978515625,288.3403015136719,297.8607788085937,297.30133056640625,285.11297607421875,1.0,0.6560057401657104,0.3890608549118042,0.3890608549118042,1.0,1.0,-3.30167007446289,0.9584140181541444,2.3432562351226807,0.2141257226467132,0.9025360941886902,0.9025360941886902,0.0,239.5572967529297,217.0,44091.453125,0.0,3400.953369140625,1.0,280.6820068359375,283.5751953125,291.41680908203125,294.2856750488281,293.1499938964844,293.1499938964844,280.3500061035156,35759.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767076969146729,1.0,0.0,0.0,3.6497256755828857,3.649749517440796,8.888197839951317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6448.83203125,0.0,1531.0625,1895.4371337890625,0.0,4100.0400390625,0.9050367474555968,1.0,0.0,3.0,1.0,0.0
12153780,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7815441489219666,0.3876180052757263,0.3537813425064087,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8874760270118713,0.5750198364257812,0.5484441518783569,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9378687739372252,0.6714600920677185,0.4708233773708343,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7537314891815186,0.3471612632274627,0.3342164158821106,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6547380089759827,0.2255831211805343,1.04201340675354,285.0207824707031,284.95001220703125,299.22100830078125,288.3360290527344,297.85528564453125,297.2982482910156,285.00811767578125,1.0,0.653171181678772,0.3887524306774139,0.3887524306774139,1.0,1.0,-3.301452875137329,0.9574570655822754,2.3439958095550537,0.213271677494049,0.902187168598175,0.902187168598175,0.0,234.27081298828125,217.0,44950.88671875,0.0,3370.6708984375,1.0,280.47052001953125,283.4467468261719,291.4475402832031,294.4749755859375,293.1499938964844,293.1499938964844,280.3500061035156,35811.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895119667053224,1.0,0.0,0.0,3.653189182281494,3.653213262557984,8.905075787879468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6328.9482421875,0.0,1535.3114013671875,1895.4371337890625,0.0,4210.84130859375,0.9058236479759216,1.0,0.0,3.0,1.0,0.0
12153840,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7850151062011719,0.3866688311100006,0.3529053032398224,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8915541172027588,0.5738146305084229,0.5473101735115051,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.944072127342224,0.6727177500724792,0.4716925323009491,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7572913765907288,0.3468778133392334,0.3338983654975891,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6579664349555969,0.2254476994276046,1.0410481691360474,284.9291076660156,284.95001220703125,299.21160888671875,288.3318176269531,297.8457336425781,297.2895202636719,284.9263610839844,1.0,0.6500913500785828,0.388444036245346,0.388444036245346,1.0,1.0,-3.298544883728028,0.9555830359458924,2.3429617881774902,0.2121255248785019,0.9010536074638368,0.9010536074638368,0.0,229.18719482421875,205.0,45200.98046875,0.0,3335.45263671875,1.0,280.3829650878906,283.34637451171875,291.41259765625,294.3811340332031,293.1499938964844,293.1499938964844,280.04998779296875,35930.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965588450431824,1.0,0.0,0.0,3.653538465499878,3.653562545776367,8.906779385142727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6577.8505859375,0.0,1536.59033203125,1895.4371337890625,0.0,4270.91357421875,0.9059974551200868,1.0,0.0,3.0,1.0,0.0
