time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153900,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7885069251060486,0.3857245147228241,0.3518970906734466,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8956683278083801,0.5725769996643066,0.5459940433502197,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.950226068496704,0.6739959716796875,0.4724480509757995,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.760870635509491,0.3465221524238586,0.3334153294563293,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.6611668467521667,0.2252211570739746,1.0393497943878174,284.8302307128906,284.95001220703125,299.20233154296875,288.3276672363281,297.83660888671875,297.2813720703125,284.8172912597656,1.0,0.6467931270599365,0.3881356418132782,0.3881356418132782,1.0,1.0,-3.294036865234375,0.9531695246696472,2.340867280960083,0.2107275277376175,0.8993883728981018,0.8993883728981018,0.0,224.0673675537109,205.0,45989.75,0.0,3296.504150390625,1.0,280.1708068847656,283.21539306640625,291.43023681640625,294.53173828125,293.1499938964844,293.1499938964844,280.04998779296875,36016.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529674530029297,3.652991533279419,8.903994626052736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6444.4462890625,0.0,1536.595703125,1895.4371337890625,0.0,4300.0,0.905906856060028,1.0,0.0,3.0,1.0,0.0
12153960,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7919618487358093,0.3845052123069763,0.3507313132286072,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8997697830200195,0.5710390210151672,0.5444855690002441,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.9562172889709472,0.6749175190925598,0.4730460047721863,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.7644384503364563,0.3459391295909881,0.3327727615833282,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.6643182039260864,0.2248051911592483,1.0369796752929688,284.73565673828125,284.95001220703125,299.1931457519531,288.3236083984375,297.8255920410156,297.2704162597656,284.7328796386719,1.0,0.6432800889015198,0.3879047632217407,0.3879047632217407,1.0,1.0,-3.287922143936157,0.9504156708717346,2.3375062942504883,0.20938241481781,0.8969399929046631,0.8969399929046631,0.0,218.9605865478516,193.0,46183.30859375,0.0,3254.144775390625,1.0,280.08258056640625,283.1138916015625,291.4146728515625,294.4385070800781,293.1499938964844,293.1499938964844,280.3500061035156,36162.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648813486099243,3.648837566375733,8.883756095201534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5949.59521484375,0.0,1533.0670166015625,1895.4371337890625,0.0,4300.0,0.9050944447517396,1.0,0.0,3.0,1.0,0.0
12154020,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.7956832051277161,0.383583664894104,0.3495447933673858,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.90417742729187,0.5697699785232544,0.5429280400276184,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9623626470565796,0.676227867603302,0.4736277759075165,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7682499885559082,0.3454931676387787,0.3320612907409668,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.6676490306854248,0.2244514673948288,1.0342203378677368,284.79400634765625,284.95001220703125,299.1841125488281,288.319580078125,297.8175048828125,297.2634582519531,284.805419921875,1.0,0.6395992040634155,0.3876739144325256,0.3876739144325256,1.0,1.0,-3.2811453342437744,0.947457194328308,2.333688259124756,0.2078882306814193,0.8963329195976257,0.8963329195976257,0.0,213.6913299560547,193.0,45321.60546875,0.0,3209.568115234375,1.0,280.26666259765625,283.2058410644531,291.3048400878906,294.1210021972656,293.1499938964844,293.1499938964844,280.3500061035156,36192.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972027540206908,1.0,0.0,0.0,3.644501209259033,3.6445252895355225,8.862770641826501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6002.14990234375,0.0,1528.500244140625,1895.4371337890625,0.0,4276.369140625,0.9042037725448608,1.0,0.0,3.0,1.0,0.0
12154080,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8007631301879883,0.3833836019039154,0.3488560914993286,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.910262644290924,0.5692302584648132,0.541879415512085,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9697389006614684,0.6784329414367676,0.4747045338153839,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7732508182525635,0.345521479845047,0.3316497206687927,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.67203688621521,0.2244297713041305,1.032325267791748,284.87432861328125,284.95001220703125,299.1751708984375,288.3156433105469,297.8159484863281,297.2655639648437,284.87646484375,1.0,0.635976254940033,0.3874430656433105,0.3874430656433105,1.0,1.0,-3.2775676250457764,0.9455922842025756,2.331975221633911,0.2066827416419983,0.8967041969299316,0.8967041969299316,0.0,207.76092529296875,181.0,44996.15234375,0.0,3168.50146484375,1.0,280.3500671386719,283.29644775390625,291.2735595703125,294.1171569824219,293.1499938964844,293.1499938964844,280.6499938964844,36115.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908767938613892,1.0,0.0,0.0,3.6429848670959473,3.643008947372437,8.855396913531877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5749.30859375,0.0,1526.24072265625,1895.4371337890625,0.0,4222.5283203125,0.903803527355194,1.0,0.0,3.0,1.0,0.0
12154140,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8068982362747192,0.383395791053772,0.3485203683376312,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9179025292396544,0.5689458847045898,0.5412288308143616,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9777857661247252,0.6808573603630066,0.476099818944931,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7792801260948181,0.3457542955875397,0.3315146863460541,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.6773784756660461,0.2245833724737167,1.0314143896102903,284.9661865234375,284.95001220703125,299.1663513183594,288.311767578125,297.8161926269531,297.2699890136719,284.978759765625,1.0,0.6324846744537354,0.387212187051773,0.387212187051773,1.0,1.0,-3.276797294616699,0.9446782469749452,2.3321189880371094,0.2058648020029068,0.8976081013679504,0.8976081013679504,0.0,201.45545959472656,181.0,44135.4921875,0.0,3131.553955078125,1.0,280.5610046386719,283.4222106933594,291.2220153808594,293.9075927734375,293.1499938964844,293.1499938964844,280.6499938964844,36060.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796276092529296,1.0,0.0,0.0,3.64189887046814,3.64192271232605,8.850117296788085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5853.51611328125,0.0,1524.628173828125,1895.4371337890625,0.0,4125.48583984375,0.9035475254058838,1.0,0.0,3.0,1.0,0.0
12154200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8137936592102051,0.3838119506835937,0.3484843075275421,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9270075559616088,0.5691061019897461,0.5409296751022339,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.986225426197052,0.6837698221206665,0.4777717888355255,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.78633052110672,0.3463138341903686,0.331636369228363,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.683677613735199,0.2250004410743713,1.031473994255066,285.0555725097656,284.95001220703125,299.1576232910156,288.3079528808594,297.81988525390625,297.2791442871094,285.0581359863281,1.0,0.6291670799255371,0.386981338262558,0.386981338262558,1.0,1.0,-3.278615951538086,0.9446451663970948,2.333970785140991,0.2053174376487732,0.8992835879325867,0.8992835879325867,0.0,194.8705596923828,169.0,43873.33203125,0.0,3098.69482421875,1.0,280.6488647460937,283.5202941894531,291.2387084960937,293.98004150390625,293.1499938964844,293.1499938964844,280.95001220703125,35940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731724858283995,1.0,0.0,0.0,3.6439852714538574,3.644009351730346,8.860261573317985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5630.90478515625,0.0,1526.0391845703125,1895.4371337890625,0.0,4069.09765625,0.9039154052734376,1.0,0.0,3.0,1.0,0.0
12154260,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8210660815238953,0.38422891497612,0.3485822081565857,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.9370046257972716,0.5693076252937317,0.5408117175102234,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.9945099353790284,0.6866490244865417,0.4795493185520172,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7941067814826965,0.346944123506546,0.3319176733493805,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.6906765103340149,0.2255076020956039,1.032243728637695,285.15118408203125,284.95001220703125,299.14898681640625,288.30419921875,297.8233642578125,297.2877197265625,285.1641845703125,1.0,0.6260109543800354,0.3868364691734314,0.3868364691734314,1.0,1.0,-3.2819912433624268,0.945365309715271,2.3366260528564453,0.2052364498376846,0.9014594554901124,0.9014594554901124,0.0,188.2572631835937,169.0,43091.65234375,0.0,3069.00830078125,1.0,280.8607177734375,283.6483154296875,291.2119140625,293.81500244140625,293.1499938964844,293.1499938964844,280.95001220703125,35856.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630604386329652,1.0,0.0,0.0,3.6469242572784415,3.646948337554932,8.874558830029855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5744.3408203125,0.0,1528.675537109375,1895.4371337890625,0.0,3979.81982421875,0.9045357704162598,1.0,0.0,3.0,1.0,0.0
12154320,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8279432654380798,0.3849274218082428,0.3488799929618835,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.9463775753974916,0.5698165893554688,0.5409321784973145,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.9990000128746032,0.6900152564048767,0.4779935181140899,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.801601767539978,0.3477994203567505,0.3323954045772552,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.6974692940711975,0.2261988818645477,1.0338530540466309,285.2457275390625,284.95001220703125,299.14044189453125,288.3005065917969,297.8292541503906,297.2997131347656,285.2481994628906,1.0,0.6228017210960388,0.3866916000843048,0.3866916000843048,1.0,1.0,-3.28265118598938,0.9451545476913452,2.337496757507324,0.2052670568227768,0.904459536075592,0.904459536075592,0.0,182.34088134765625,157.0,42907.09765625,0.0,3037.74169921875,1.0,280.9486999511719,283.75018310546875,291.24102783203125,293.9134521484375,293.1499938964844,293.1499938964844,280.6499938964844,35713.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582661986351012,1.0,0.0,0.0,3.65336537361145,3.65338945388794,8.905934691938455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6221.7109375,0.0,1534.7730712890625,1895.4371337890625,0.0,3937.115234375,0.9058622121810912,1.0,0.0,3.0,1.0,0.0
12154380,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.833555281162262,0.3852786421775818,0.3492232859134674,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.953762412071228,0.5700058341026306,0.5411288738250732,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9990000128746032,0.6942014694213867,0.4682017862796783,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.8077600598335266,0.3484724164009094,0.3329660892486572,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.7031235098838806,0.2267952710390091,1.035977840423584,285.1728515625,284.95001220703125,299.1319885253906,288.296875,297.83599853515625,297.3132019042969,285.15997314453125,1.0,0.6191422343254089,0.3865467011928558,0.3865467011928558,1.0,1.0,-3.275278329849243,0.942246675491333,2.33303165435791,0.2038933485746383,0.9053767919540404,0.9053767919540404,0.0,177.46572875976562,157.0,43566.0703125,0.0,2994.12890625,1.0,280.7646789550781,283.64410400390625,291.3480529785156,294.2313537597656,293.1499938964844,293.1499938964844,280.6499938964844,35695.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689092040061952,1.0,0.0,0.0,3.659687995910645,3.659712076187134,8.936787025959347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6153.59912109375,0.0,1541.6925048828125,1895.4371337890625,0.0,4031.59375,0.9072104692459106,1.0,0.0,3.0,1.0,0.0
12154440,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.838702917098999,0.3848868310451507,0.3490153551101684,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9604184031486512,0.5694332718849182,0.5407549142837524,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.6985166668891907,0.4588057398796081,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8133245706558228,0.3486457765102386,0.3331831991672516,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7084240913391113,0.2270652055740356,1.0370886325836182,285.0812072753906,284.95001220703125,299.1236267089844,288.2933044433594,297.83953857421875,297.32232666015625,285.0782165527344,1.0,0.6151466369628906,0.3864018321037292,0.3864018321037292,1.0,1.0,-3.2648842334747314,0.9383050799369812,2.326579093933105,0.202318400144577,0.905259370803833,0.905259370803833,0.0,172.7522430419922,160.0,43766.7421875,0.0,2945.648681640625,1.0,280.6817321777344,283.5440673828125,291.3603820800781,294.211669921875,293.1499938964844,293.1499938964844,280.3500061035156,35784.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977195143699646,1.0,0.0,0.0,3.662980794906616,3.6630048751831055,8.952876555667899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6409.9482421875,0.0,1546.0423583984375,1895.4371337890625,0.0,4104.294921875,0.9080174565315248,1.0,0.0,3.0,1.0,0.0
12154500,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8414937257766724,0.3843163251876831,0.3485118746757507,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9639441967010498,0.5686249136924744,0.5400301814079285,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7029222249984741,0.453339010477066,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8164359927177429,0.3486257493495941,0.333169937133789,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7114607095718384,0.2271968573331833,1.0375632047653198,284.9813842773437,284.95001220703125,299.1153259277344,288.289794921875,297.8426208496094,297.3306579589844,284.9682312011719,1.0,0.6129069924354553,0.3862569630146026,0.3862569630146026,1.0,1.0,-3.257375478744507,0.9353566765785216,2.32201886177063,0.2008499056100845,0.9045907855033876,0.9045907855033876,0.0,169.97561645507812,160.0,44565.5703125,0.0,2914.317138671875,1.0,280.46978759765625,283.4110107421875,291.39276123046875,294.397705078125,293.1499938964844,293.1499938964844,280.3500061035156,35848.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989186704158783,1.0,0.0,0.0,3.665672063827514,3.665696144104004,8.966036944002553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6284.06201171875,0.0,1549.5390625,1895.4371337890625,0.0,4208.05224609375,0.9086406230926514,1.0,0.0,3.0,1.0,0.0
12154560,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8427006602287292,0.3833761215209961,0.3477676510810852,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9655010104179382,0.5673996806144714,0.5390061140060425,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.7065691947937012,0.4503262341022491,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8179805278778076,0.3482884168624878,0.3329389691352844,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7130013108253479,0.2270885407924652,1.0373427867889404,284.88726806640625,284.95001220703125,299.10711669921875,288.2863464355469,297.8408508300781,297.3320007324219,284.8845520019531,1.0,0.6112639307975769,0.386132001876831,0.386132001876831,1.0,1.0,-3.25108289718628,0.932866394519806,2.318216323852539,0.1997080892324447,0.9031567573547364,0.9031567573547364,0.0,168.36924743652344,163.0,44791.67578125,0.0,2892.1533203125,1.0,280.38201904296875,283.3090515136719,291.3600158691406,294.30279541015625,293.1499938964844,293.1499938964844,280.04998779296875,35975.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995539367198944,1.0,0.0,0.0,3.66515588760376,3.665179967880249,8.963511959336756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6529.80517578125,0.0,1549.9093017578125,1895.4371337890625,0.0,4262.26513671875,0.9086257815361024,1.0,0.0,3.0,1.0,0.0
12154620,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.8429319262504578,0.3824540376663208,0.3469318449497223,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.965861201286316,0.5661519169807434,0.5378419160842896,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.9990000128746032,0.709835410118103,0.4488551318645477,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.8185433149337769,0.3478854298591614,0.3325763046741485,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.7136031985282898,0.2268988490104675,1.0365890264511108,284.78924560546875,284.95001220703125,299.0989685058594,288.282958984375,297.8376770019531,297.3313903808594,284.776123046875,1.0,0.6101076006889343,0.3860070705413818,0.3860070705413818,1.0,1.0,-3.2455639839172363,0.9306440353393556,2.314919948577881,0.1986384391784668,0.901227593421936,0.901227593421936,0.0,167.48130798339844,163.0,45575.5546875,0.0,2875.667236328125,1.0,280.1700439453125,283.1785888671875,291.3768615722656,294.4532165527344,293.1499938964844,293.1499938964844,280.04998779296875,36064.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663661956787109,3.663686037063599,8.956205874710577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6396.18896484375,0.0,1548.9049072265625,1895.4371337890625,0.0,4300.0,0.908332109451294,1.0,0.0,3.0,1.0,0.0
12154680,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.8422843813896179,0.3812672197818756,0.3459672331809997,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.9651758074760436,0.5646173357963562,0.5365161895751953,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.9990000128746032,0.7123842835426331,0.448694497346878,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.8182493448257446,0.347259908914566,0.3320784568786621,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.7133881449699402,0.2265194952487945,1.035274624824524,284.6967468261719,284.95001220703125,299.09088134765625,288.2796325683594,297.8305969238281,297.3252258300781,284.69403076171875,1.0,0.6093159317970276,0.3858821094036102,0.3858821094036102,1.0,1.0,-3.2404375076293945,0.9285536408424376,2.3118839263916016,0.1976419389247894,0.8985344171524048,0.8985344171524048,0.0,167.18983459472656,181.0,45776.21875,0.0,2863.34619140625,1.0,280.0830078125,283.07958984375,291.3595886230469,294.35797119140625,293.1499938964844,293.1499938964844,280.3500061035156,36212.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658567190170288,3.658591508865357,8.931314710025617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5904.9765625,0.0,1544.3114013671875,1895.4371337890625,0.0,4300.0,0.9073103070259094,1.0,0.0,3.0,1.0,0.0
12154740,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.8389422297477722,0.3803936243057251,0.3450801968574524,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.961090922355652,0.5633777379989624,0.5352498292922974,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.9990000128746032,0.7146875262260437,0.4532209634780884,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.8152874112129211,0.3467931747436523,0.3316123783588409,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.7106950283050537,0.2262109965085983,1.034005880355835,284.7603759765625,284.95001220703125,299.0828552246094,288.2763671875,297.8246459960937,297.3202514648437,284.7726745605469,1.0,0.6108928918838501,0.3857571482658386,0.3857571482658386,1.0,1.0,-3.241184711456299,0.9284704327583312,2.3127143383026123,0.1971028596162796,0.8977507948875427,0.8977507948875427,0.0,169.20706176757812,181.0,44990.3828125,0.0,2876.0830078125,1.0,280.2671813964844,283.1767272949219,291.2513427734375,294.04254150390625,293.1499938964844,293.1499938964844,280.3500061035156,36241.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958752989768982,1.0,0.0,0.0,3.6533470153808594,3.6533710956573486,8.905844879336655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5962.89697265625,0.0,1538.70166015625,1895.4371337890625,0.0,4265.11669921875,0.906216561794281,1.0,0.0,3.0,1.0,0.0
12154800,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8348817825317383,0.3802156746387481,0.3447504937648773,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9557538628578186,0.5628648400306702,0.5345712900161743,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9990000128746032,0.7169969081878662,0.4598552882671356,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8114120364189148,0.3468050956726074,0.3315277993679046,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7070953249931335,0.2262172251939773,1.0339138507843018,284.8492126464844,284.95001220703125,299.07489013671875,288.27313232421875,297.8224182128906,297.3203125,284.85211181640625,1.0,0.6137006282806396,0.3856322169303894,0.3856322169303894,1.0,1.0,-3.2477245330810547,0.9303469657897948,2.3173773288726807,0.197313591837883,0.8980403542518616,0.8980403542518616,0.0,172.44354248046875,184.0,44765.25390625,0.0,2907.7294921875,1.0,280.35015869140625,283.2740783691406,291.2254333496094,294.0480651855469,293.1499938964844,293.1499938964844,280.6499938964844,36157.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892162084579468,1.0,0.0,0.0,3.6510729789733887,3.651097059249878,8.894762117961363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5719.16748046875,0.0,1535.543212890625,1895.4371337890625,0.0,4208.30517578125,0.9056438207626344,1.0,0.0,3.0,1.0,0.0
12154860,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8324117064476013,0.3802025914192199,0.3447220027446747,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9523045420646667,0.5625807046890259,0.5342584252357483,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.7191250324249268,0.4642083048820495,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8090364336967468,0.3470029532909393,0.3316937983036041,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.704914391040802,0.2263558059930801,1.0345759391784668,284.9475402832031,284.95001220703125,299.06695556640625,288.2699890136719,297.8199768066406,297.32012939453125,284.96063232421875,1.0,0.6155017614364624,0.3854971528053283,0.3854971528053283,1.0,1.0,-3.253551959991455,0.931939423084259,2.321612596511841,0.197646826505661,0.8988865613937378,0.8988865613937378,0.0,174.66610717773438,184.0,43966.4296875,0.0,2932.342041015625,1.0,280.5614013671875,283.4052124023437,291.1785888671875,293.84832763671875,293.1499938964844,293.1499938964844,280.6499938964844,36096.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780097603797911,1.0,0.0,0.0,3.64937424659729,3.6493980884552,8.886486284609418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5829.83837890625,0.0,1533.1925048828125,1895.4371337890625,0.0,4111.3994140625,0.9052456617355348,1.0,0.0,3.0,1.0,0.0
12154920,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8307687044143677,0.380553662776947,0.3449501991271972,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9498636722564696,0.5627110004425049,0.53426593542099,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.721807062625885,0.4674750864505768,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8074724078178406,0.3475122153759002,0.3320964872837066,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7035191655158997,0.2267259061336517,1.0360196828842163,285.0408935546875,284.95001220703125,299.0591125488281,288.2668762207031,297.8213806152344,297.32525634765625,285.043701171875,1.0,0.6173105835914612,0.3853620886802673,0.3853620886802673,1.0,1.0,-3.2599806785583496,0.933739423751831,2.3262412548065186,0.1979207843542099,0.9005049467086792,0.9005049467086792,0.0,176.42762756347656,187.0,43746.44140625,0.0,2955.75927734375,1.0,280.64898681640625,283.5063171386719,291.1990661621094,293.9286193847656,293.1499938964844,293.1499938964844,280.3500061035156,35970.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718599915504456,1.0,0.0,0.0,3.650920152664185,3.650944232940674,8.894017469174287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6310.00146484375,0.0,1533.9732666015625,1895.4371337890625,0.0,4057.573486328125,0.905489444732666,1.0,0.0,3.0,1.0,0.0
12154980,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8293938040733337,0.3806653022766113,0.3452481627464294,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.947770357131958,0.5626471638679504,0.5343937873840332,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.7243090867996216,0.4703793525695801,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8062146902084351,0.3479426205158233,0.3326208889484405,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7024481892585754,0.2270708680152893,1.0379692316055298,284.98248291015625,284.95001220703125,299.05126953125,288.2638244628906,297.8209533691406,297.3278503417969,284.9709777832031,1.0,0.6191102862358093,0.3852269947528839,0.3852269947528839,1.0,1.0,-3.266960859298706,0.9357215762138368,2.331239461898804,0.1982998847961425,0.9002884030342102,0.9002884030342102,0.0,178.05906677246094,187.0,44578.5546875,0.0,2979.71044921875,1.0,280.4652099609375,283.4151611328125,291.3030700683594,294.2435913085937,293.1499938964844,293.1499938964844,280.3500061035156,35956.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981070637702942,1.0,0.0,0.0,3.652331352233887,3.652355432510376,8.900894385988067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6253.14892578125,0.0,1535.4356689453125,1895.4371337890625,0.0,4138.02294921875,0.9057454466819764,1.0,0.0,3.0,1.0,0.0
12155040,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8273617029190063,0.3801169991493225,0.3450862169265747,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.944919228553772,0.5619232654571533,0.534063458442688,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.7259684205055237,0.4738869369029999,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8043836951255798,0.347947895526886,0.3328772783279419,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7008823156356812,0.2271219938993454,1.039133071899414,284.9024353027344,284.95001220703125,299.0434875488281,288.2608337402344,297.81402587890625,297.3214416503906,284.900390625,1.0,0.6208019256591797,0.3850919306278229,0.3850919306278229,1.0,1.0,-3.272299766540528,0.9371432065963744,2.3351566791534424,0.1985369473695755,0.899097204208374,0.899097204208374,0.0,179.91200256347656,190.0,44887.63671875,0.0,3001.468994140625,1.0,280.38214111328125,283.3261413574219,291.319580078125,294.2332458496094,293.1499938964844,293.1499938964844,280.6499938964844,36043.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886712431907654,1.0,0.0,0.0,3.650822877883911,3.6508469581604,8.893543395060988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5799.19677734375,0.0,1534.408203125,1895.4371337890625,0.0,4203.6298828125,0.905476689338684,1.0,0.0,3.0,1.0,0.0
12155100,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8249390721321106,0.3796137571334839,0.3446384966373443,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.94157475233078,0.5612044334411621,0.5334104299545288,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.7275565266609192,0.4777601063251495,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8021703362464905,0.3479223549365997,0.3329071998596191,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6989460587501526,0.2271209508180618,1.0394798517227173,284.9686889648437,284.95001220703125,299.0357360839844,288.2579040527344,297.8072204589844,297.3150634765625,284.9807434082031,1.0,0.6223583817481995,0.3849568665027618,0.3849568665027618,1.0,1.0,-3.276087522506714,0.938041627407074,2.338046073913574,0.1985468119382858,0.8997352719306946,0.8997352719306946,0.0,181.8791961669922,190.0,44144.3046875,0.0,3020.598388671875,1.0,280.5665588378906,283.4237670898437,291.2330322265625,293.95611572265625,293.1499938964844,293.1499938964844,280.6499938964844,36030.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822287559509276,1.0,0.0,0.0,3.6498453617095934,3.649869441986084,8.888781621863018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5864.732421875,0.0,1533.2249755859375,1895.4371337890625,0.0,4148.06640625,0.905296802520752,1.0,0.0,3.0,1.0,0.0
12155160,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8231101632118225,0.3796561956405639,0.3445128798484802,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.938912034034729,0.5610211491584778,0.5330683588981628,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.729789674282074,0.4810040593147278,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8004828095436096,0.3482385873794555,0.3331140577793121,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6974611878395081,0.2273456901311874,1.0402859449386597,285.0552673339844,284.95001220703125,299.02801513671875,288.2550048828125,297.805419921875,297.3160095214844,285.05767822265625,1.0,0.6238884925842285,0.3846582174301147,0.3846582174301147,1.0,1.0,-3.2806406021118164,0.9387633800506592,2.341877222061157,0.1981495916843414,0.9013721346855164,0.9013721346855164,0.0,183.59381103515625,193.0,43911.64453125,0.0,3040.0146484375,1.0,280.6504821777344,283.5184326171875,291.2174377441406,293.98095703125,293.1499938964844,293.1499938964844,280.3500061035156,35921.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772276282310486,1.0,0.0,0.0,3.652147054672241,3.652170896530152,8.899995123101689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6331.0107421875,0.0,1534.971435546875,1895.4371337890625,0.0,4104.57861328125,0.9057263731956482,1.0,0.0,3.0,1.0,0.0
12155220,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8216901421546936,0.3795947432518005,0.3446004688739776,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9367510676383972,0.5607626438140869,0.5329617261886597,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.7319313883781433,0.4837969541549682,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.799199104309082,0.348530501127243,0.3334836363792419,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6963500380516052,0.2275704592466354,1.041641354560852,284.99334716796875,284.95001220703125,299.0202941894531,288.2521667480469,297.8029479980469,297.3161315917969,284.98175048828125,1.0,0.6254328489303589,0.3843595385551452,0.3843595385551452,1.0,1.0,-3.28605055809021,0.9397395849227904,2.346311092376709,0.1978579610586166,0.9011908769607544,0.9011908769607544,0.0,185.14425659179688,193.0,44732.359375,0.0,3060.416259765625,1.0,280.4653625488281,283.4241027832031,291.2998046875,294.2629699707031,293.1499938964844,293.1499938964844,280.3500061035156,35917.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860835075378418,1.0,0.0,0.0,3.654208421707153,3.6542325019836426,8.910046176424657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6265.306640625,0.0,1537.236083984375,1895.4371337890625,0.0,4181.37548828125,0.9061358571052552,1.0,0.0,3.0,1.0,0.0
12155280,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.819720983505249,0.3789416253566742,0.3443140983581543,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9339531660079956,0.5599159598350525,0.5324819684028625,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.7332791686058044,0.4871147274971008,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7974447011947632,0.3484362959861755,0.3336265683174133,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6948186159133911,0.2275250554084777,1.0423115491867063,284.9117736816406,284.95001220703125,299.0126037597656,288.2493896484375,297.7947998046875,297.30828857421875,284.9096069335937,1.0,0.6268959641456604,0.3840608894824981,0.3840608894824981,1.0,1.0,-3.2901015281677246,0.9402510523796082,2.349850416183472,0.1974603682756424,0.9000462293624878,0.9000462293624878,0.0,186.89773559570312,196.0,45029.8203125,0.0,3079.0576171875,1.0,280.38214111328125,283.3336181640625,291.305908203125,294.2344665527344,293.1499938964844,293.1499938964844,280.04998779296875,36010.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928558468818665,1.0,0.0,0.0,3.653258800506592,3.653282880783081,8.905415711524256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6534.04296875,0.0,1536.8785400390625,1895.4371337890625,0.0,4239.4306640625,0.9059972167015076,1.0,0.0,3.0,1.0,0.0
12155340,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8173510432243347,0.3781507015228271,0.3437539339065552,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.93067866563797,0.5589008331298828,0.5316979885101318,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9990000128746032,0.7342973351478577,0.4908143281936645,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7953161597251892,0.3482012748718261,0.3335527181625366,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.6929224133491516,0.2273548543453216,1.0421953201293943,284.819580078125,284.95001220703125,299.00494384765625,288.24664306640625,297.7852478027344,297.2985534667969,284.8070983886719,1.0,0.6282444000244141,0.3837622106075287,0.3837622106075287,1.0,1.0,-3.292707681655884,0.940275013446808,2.3524324893951416,0.1968663334846496,0.8983776569366455,0.8983776569366455,0.0,188.78176879882807,196.0,45879.5703125,0.0,3095.324462890625,1.0,280.17071533203125,283.2085266113281,291.341796875,294.4227600097656,293.1499938964844,293.1499938964844,280.04998779296875,36077.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516733169555664,3.651697397232056,8.897686711861752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6412.392578125,0.0,1535.6141357421875,1895.4371337890625,0.0,4300.0,0.9056652188301086,1.0,0.0,3.0,1.0,0.0
12155400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8146052360534668,0.3770021200180053,0.3429390490055084,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9269746541976928,0.557499885559082,0.5306216478347778,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.9990000128746032,0.7346174716949463,0.4948602020740509,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.7928410768508911,0.3476812541484833,0.3332624733448028,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.6906780004501343,0.2269573509693145,1.0412596464157104,284.7314147949219,284.95001220703125,298.9972839355469,288.24395751953125,297.7720947265625,297.2838134765625,284.7290344238281,1.0,0.6294581890106201,0.3834635615348816,0.3834635615348816,1.0,1.0,-3.29382848739624,0.939795970916748,2.354032516479492,0.1961206793785095,0.89596027135849,0.89596027135849,0.0,190.78424072265625,199.0,46134.2421875,0.0,3109.031005859375,1.0,280.083251953125,283.1127014160156,291.33447265625,294.3464660644531,293.1499938964844,293.1499938964844,280.3500061035156,36208.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6467537879943848,3.646777868270874,8.873729484548676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5927.22265625,0.0,1531.119140625,1895.4371337890625,0.0,4300.0,0.9046708941459656,1.0,0.0,3.0,1.0,0.0
12155460,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.8117824196815491,0.3760937750339508,0.3420529663562774,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.923225164413452,0.5563057661056519,0.5294394493103027,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.9990000128746032,0.7350424528121948,0.4989235699176788,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.7902965545654297,0.3472581803798675,0.3328665196895599,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.6883279085159302,0.2265903353691101,1.039817214012146,284.7943725585937,284.95001220703125,298.9896240234375,288.2413024902344,297.760986328125,297.2717590332031,284.80615234375,1.0,0.6305496096611023,0.3832193613052368,0.3832193613052368,1.0,1.0,-3.2940163612365723,0.939151406288147,2.354864835739136,0.1953653842210769,0.8954020738601685,0.8954020738601685,0.0,192.7681579589844,199.0,45334.3984375,0.0,3120.601318359375,1.0,280.26666259765625,283.20831298828125,291.231201171875,294.0415954589844,293.1499938964844,293.1499938964844,280.3500061035156,36225.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975820779800416,1.0,0.0,0.0,3.641928434371948,3.6419522762298575,8.850261110637803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5984.68408203125,0.0,1525.8878173828125,1895.4371337890625,0.0,4279.580078125,0.9036552309989928,1.0,0.0,3.0,1.0,0.0
12155520,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8097404837608337,0.3758453130722046,0.3416224122047424,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9204367399215698,0.5557748675346375,0.5287179946899414,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.736294150352478,0.502143383026123,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7884581089019775,0.3472702205181122,0.3327476382255554,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6865969300270081,0.226520150899887,1.0391595363616943,284.8783874511719,284.95001220703125,298.98199462890625,288.2387084960937,297.75616455078125,297.2684326171875,284.8807373046875,1.0,0.6316444277763367,0.3829751908779144,0.3829751908779144,1.0,1.0,-3.2955641746521,0.9389772415161132,2.3565869331359863,0.1947202086448669,0.8958379030227661,0.8958379030227661,0.0,194.4081268310547,202.0,45050.38671875,0.0,3133.22705078125,1.0,280.3500366210937,283.302001953125,291.2030639648437,294.0455627441406,293.1499938964844,293.1499938964844,280.6499938964844,36136.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920028448104858,1.0,0.0,0.0,3.640112161636353,3.640136241912842,8.841436738293851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5736.2041015625,0.0,1523.2108154296875,1895.4371337890625,0.0,4232.15185546875,0.9031788110733032,1.0,0.0,3.0,1.0,0.0
12155580,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8082635402679443,0.3757732212543487,0.341509997844696,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9183555245399476,0.5554588437080383,0.5283539891242981,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.7378690242767334,0.5047487616539001,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7871678471565247,0.3474554121494293,0.3328799605369568,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6853832602500916,0.2265959084033966,1.0393773317337036,284.9725952148437,284.95001220703125,298.9743347167969,288.2361755371094,297.75341796875,297.2680053710937,284.9852294921875,1.0,0.6327952146530151,0.3827309906482696,0.3827309906482696,1.0,1.0,-3.2985429763793945,0.9392817616462708,2.359261035919189,0.1942653357982635,0.8968086242675781,0.8968086242675781,0.0,195.817626953125,202.0,44217.203125,0.0,3147.71337890625,1.0,280.56085205078125,283.4295959472656,291.15283203125,293.8405456542969,293.1499938964844,293.1499938964844,280.6499938964844,36072.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98140549659729,1.0,0.0,0.0,3.638874769210816,3.6388986110687256,8.835426683617698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5842.25634765625,0.0,1521.365478515625,1895.4371337890625,0.0,4140.9287109375,0.9028819799423218,1.0,0.0,3.0,1.0,0.0
12155640,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8072744607925415,0.3760761320590973,0.3416732847690582,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9168704748153688,0.5555524230003357,0.5283114314079285,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9990000128746032,0.7400856018066406,0.5068391561508179,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7863523960113525,0.347942978143692,0.3332489430904388,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6846334934234619,0.2269132435321808,1.0404798984527588,285.0633544921875,284.95001220703125,298.9666748046875,288.2336730957031,297.7546691894531,297.27313232421875,285.06597900390625,1.0,0.6340349912643433,0.3824868202209472,0.3824868202209472,1.0,1.0,-3.3029673099517822,0.9400717616081238,2.3628954887390137,0.19395312666893,0.8985500335693359,0.8985500335693359,0.0,197.0393218994141,205.0,43971.93359375,0.0,3164.3583984375,1.0,280.6488342285156,283.52899169921875,291.16998291015625,293.915283203125,293.1499938964844,293.1499938964844,280.95001220703125,35944.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754680395126344,1.0,0.0,0.0,3.640930414199829,3.6409542560577393,8.845411230140598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5621.31396484375,0.0,1522.6868896484375,1895.4371337890625,0.0,4089.206298828125,0.9032371044158936,1.0,0.0,3.0,1.0,0.0
12155700,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8064866065979004,0.3763669431209564,0.3419526815414428,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.9156473875045776,0.5556700825691223,0.5284265279769897,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9990000128746032,0.7424101233482361,0.5087228417396545,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.785763680934906,0.3484826982021332,0.3337568342685699,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.6841332316398621,0.2273046821355819,1.042205572128296,285.1597595214844,284.95001220703125,298.958984375,288.231201171875,297.756103515625,297.2784729003906,285.1725769042969,1.0,0.6353670358657837,0.3822426199913025,0.3822426199913025,1.0,1.0,-3.3083913326263428,0.9411934018135072,2.3671979904174805,0.1937840580940246,0.9007917046546936,0.9007917046546936,0.0,198.20767211914065,205.0,43194.44140625,0.0,3182.9560546875,1.0,280.8605651855469,283.6575012207031,291.1434020996094,293.7516174316406,293.1499938964844,293.1499938964844,280.95001220703125,35855.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965747058391571,1.0,0.0,0.0,3.643921375274658,3.643945217132568,8.859950071382627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5735.0400390625,0.0,1525.3372802734375,1895.4371337890625,0.0,4003.647216796875,0.903864860534668,1.0,0.0,3.0,1.0,0.0
