time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155760,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8059414029121399,0.3769353330135345,0.3423840403556824,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9147116541862488,0.5560867786407471,0.5287253856658936,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.9990000128746032,0.7452173829078674,0.5103797912597656,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.785415530204773,0.3492449223995209,0.3344108164310455,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.6838880181312561,0.2278809398412704,1.0445479154586792,285.2559814453125,284.95001220703125,298.9512939453125,288.2287902832031,297.7603454589844,297.2876892089844,285.2586975097656,1.0,0.6368013024330139,0.3820053339004516,0.3820053339004516,1.0,1.0,-3.314862012863159,0.9426835775375366,2.372178316116333,0.1937263906002044,0.9038709402084352,0.9038709402084352,0.0,199.31057739257807,208.0,43052.21875,0.0,3203.569091796875,1.0,280.9490966796875,283.7615661621094,291.17218017578125,293.850341796875,293.1499938964844,293.1499938964844,280.6499938964844,35708.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611895084381104,1.0,0.0,0.0,3.6504759788513184,3.650499820709229,8.891852871784067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6214.87353515625,0.0,1531.518310546875,1895.4371337890625,0.0,3963.181884765625,0.9052137136459352,1.0,0.0,3.0,1.0,0.0
12155820,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.8054089546203613,0.3772152662277221,0.3428400158882141,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9138082265853882,0.5562427043914795,0.5290745496749878,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.9990000128746032,0.7476850152015686,0.5120500326156616,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.7851117253303528,0.3498643338680267,0.3351261913776397,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.6837207674980164,0.228391945362091,1.0472464561462402,285.1921081542969,284.95001220703125,298.943603515625,288.2264404296875,297.761962890625,297.2933044433594,285.18017578125,1.0,0.6383239030838013,0.3817680478096008,0.3817680478096008,1.0,1.0,-3.3219449520111084,0.9443745017051696,2.377570629119873,0.1937834024429321,0.9050045013427734,0.9050045013427734,0.0,200.452880859375,208.0,43835.875,0.0,3225.8427734375,1.0,280.764892578125,283.6634826660156,291.2807006835937,294.1743469238281,293.1499938964844,293.1499938964844,280.6499938964844,35681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721401929855348,1.0,0.0,0.0,3.6571080684661865,3.657132148742676,8.92419166120817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6157.4267578125,0.0,1538.70361328125,1895.4371337890625,0.0,4060.035400390625,0.906626284122467,1.0,0.0,3.0,1.0,0.0
12155880,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.8040074110031128,0.376777172088623,0.3427880108356476,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.912000298500061,0.5556763410568237,0.5289055109024048,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9990000128746032,0.7490981221199036,0.5145866274833679,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.7840975522994995,0.349997729063034,0.3355165123939514,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6829227805137634,0.2285659313201904,1.0489873886108398,285.1102294921875,284.95001220703125,298.93585205078125,288.2240905761719,297.7563781738281,297.2889099121094,285.108154296875,1.0,0.6398032903671265,0.3815307319164276,0.3815307319164276,1.0,1.0,-3.327298164367676,0.945479452610016,2.3818187713623047,0.1936991810798645,0.9051799774169922,0.9051799774169922,0.0,201.9632110595703,211.0,44177.0390625,0.0,3246.40478515625,1.0,280.6815795898437,283.5712280273437,291.2962341308594,294.1648254394531,293.1499938964844,293.1499938964844,280.3500061035156,35758.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810080528259276,1.0,0.0,0.0,3.660963773727417,3.660987854003906,8.943019338403246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6425.568359375,0.0,1543.588623046875,1895.4371337890625,0.0,4137.47998046875,0.9075512290000916,1.0,0.0,3.0,1.0,0.0
12155940,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8020063042640686,0.3761353492736816,0.3423822224140167,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9095754027366638,0.5548655986785889,0.5283399820327759,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.7500405311584473,0.517732560634613,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.782548189163208,0.3499290347099304,0.3356201648712158,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6816109418869019,0.2285673022270202,1.0497115850448608,285.0176696777344,284.95001220703125,298.9281005859375,288.2218017578125,297.7484130859375,297.2812805175781,285.0053405761719,1.0,0.6411871314048767,0.3812934458255768,0.3812934458255768,1.0,1.0,-3.330911636352539,0.946001410484314,2.384910345077514,0.1933864057064056,0.9048287868499756,0.9048287868499756,0.0,203.71145629882807,211.0,45070.2890625,0.0,3264.464599609375,1.0,280.4698486328125,283.4443664550781,291.3314208984375,294.3608093261719,293.1499938964844,293.1499938964844,280.3500061035156,35811.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937509298324584,1.0,0.0,0.0,3.6644272804260254,3.664451360702514,8.959948445408372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6308.8505859375,0.0,1547.8634033203125,1895.4371337890625,0.0,4247.05810546875,0.9083390831947328,1.0,0.0,3.0,1.0,0.0
12156000,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7995162606239319,0.3750993311405182,0.3416800796985626,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9066839218139648,0.5536249279975891,0.52742999792099,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.7502034902572632,0.5213323831558228,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7805507183074951,0.3495356440544128,0.3354631960391998,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6798503398895264,0.2283042818307876,1.0494412183761597,284.929443359375,284.95001220703125,298.9202880859375,288.2195739746094,297.7364196777344,297.2680358886719,284.9270324707031,1.0,0.6424425840377808,0.3810561597347259,0.3810561597347259,1.0,1.0,-3.332793474197388,0.9459410309791564,2.386852264404297,0.1929032355546951,0.9037315845489502,0.9037315845489502,0.0,205.65139770507807,214.0,45360.578125,0.0,3279.7392578125,1.0,280.3827209472656,283.34698486328125,291.3007202148437,294.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,35927.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664841890335083,3.664865970611572,8.961976050159137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6563.501953125,0.0,1549.2020263671875,1895.4371337890625,0.0,4300.0,0.9085260033607484,1.0,0.0,3.0,1.0,0.0
12156060,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7966659665107727,0.3740575313568115,0.3408544361591339,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.9034750461578368,0.5523411631584167,0.5263534188270569,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.9990000128746032,0.7501918077468872,0.5242470502853394,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.77818763256073,0.3490720391273498,0.3351574540138244,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.6777080297470093,0.2279467135667801,1.048492431640625,284.833251953125,284.95001220703125,298.9124450683594,288.2173767089844,297.7243347167969,297.2548522949219,284.8206787109375,1.0,0.6435194611549377,0.3807635307312011,0.3807635307312011,1.0,1.0,-3.332508087158203,0.9450039267539978,2.3875041007995605,0.1920383125543594,0.9021138548851012,0.9021138548851012,0.0,207.78623962402344,214.0,46192.50390625,0.0,3291.23974609375,1.0,280.1701354980469,283.2181091308594,291.33331298828125,294.4369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36010.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664396286010742,3.6644206047058105,8.959797241914202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6436.544921875,0.0,1549.3248291015625,1895.4371337890625,0.0,4300.0,0.9084612131118774,1.0,0.0,3.0,1.0,0.0
12156120,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.7931385040283203,0.372722864151001,0.339876651763916,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8996140956878662,0.5507426261901855,0.5250927209854126,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9972968697547911,0.7498751282691956,0.5248544216156006,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.7751806378364563,0.3483683168888092,0.3347058296203613,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.6749415993690491,0.2273837029933929,1.046918511390686,284.74151611328125,284.95001220703125,298.9045715332031,288.2152099609375,297.7104797363281,297.2394104003906,284.7387390136719,1.0,0.6442881226539612,0.3804709315299988,0.3804709315299988,1.0,1.0,-3.328132390975952,0.942686915397644,2.3854455947875977,0.1907512247562408,0.8997295498847961,0.8997295498847961,0.0,210.34898376464844,217.0,46400.09765625,0.0,3295.9033203125,1.0,280.0830078125,283.11895751953125,291.32666015625,294.3567810058594,293.1499938964844,293.1499938964844,279.75,36152.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6604528427124015,3.660476922988892,8.940523343881068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6696.80810546875,0.0,1545.9744873046875,1895.4371337890625,0.0,4300.0,0.9076921343803406,1.0,0.0,3.0,1.0,0.0
12156180,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441650390625,0.789652943611145,0.3714477121829986,0.3388348221778869,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.895805835723877,0.5491765141487122,0.5237393975257874,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.994909942150116,0.749914824962616,0.5248706936836243,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.7722002863883972,0.3476581275463104,0.3341608345508575,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.6721548438072205,0.2267835587263107,1.0448596477508545,284.6422424316406,284.95001220703125,298.8966369628906,288.21307373046875,297.6988220214844,297.22705078125,284.6294250488281,1.0,0.6448203921318054,0.380178302526474,0.380178302526474,1.0,1.0,-3.3221285343170166,0.9398330450057985,2.382295608520508,0.1891760528087616,0.8968066573143005,0.8968066573143005,0.0,212.808334350586,217.0,47150.34765625,0.0,3296.31982421875,1.0,279.87078857421875,282.9891052246094,291.37017822265625,294.5316772460937,293.1499938964844,293.1499938964844,279.75,36257.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6552698612213135,3.655294179916382,8.915222906580311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6563.19482421875,0.0,1540.9686279296875,1895.4371337890625,0.0,4300.0,0.9065837860107422,1.0,0.0,3.0,1.0,0.0
12156240,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500793457031,0.786197304725647,0.3699407875537872,0.3376727998256683,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.8920537829399109,0.5473619103431702,0.52224200963974,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.9925490021705629,0.7497360110282898,0.5248783230781555,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502014160156,0.7692611217498779,0.3467663824558258,0.3335014879703522,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.6693772673606873,0.2260375767946243,1.042317271232605,284.5496520996094,284.95001220703125,298.8886413574219,288.2109680175781,297.68609619140625,297.2133178710937,284.5469055175781,1.0,0.6451642513275146,0.3798856735229492,0.3798856735229492,1.0,1.0,-3.3150930404663086,0.9366338849067688,2.378459215164185,0.1875267624855041,0.8931326866149902,0.8931326866149902,0.0,215.162841796875,220.0,47309.03515625,0.0,3293.79345703125,1.0,279.783447265625,282.8906555175781,291.3671875,294.45465087890625,293.1499938964844,293.1499938964844,280.04998779296875,36419.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646206855773926,3.646230936050415,8.871067507243424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6056.912109375,0.0,1532.0888671875,1895.4371337890625,0.0,4300.0,0.904686450958252,1.0,0.0,3.0,1.0,0.0
12156300,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7830191850662231,0.368751585483551,0.3365199267864227,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60955810546875,0.8885996341705322,0.5458399653434753,0.5207328796386719,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61083984375,0.9904070496559144,0.7500847578048706,0.5249646306037903,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.7665650844573975,0.3460494577884674,0.3328117430210113,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.6667942404747009,0.2253919541835785,1.0395594835281372,284.6089782714844,284.95001220703125,298.8805847167969,288.2089233398437,297.6766662597656,297.2041320800781,284.6203918457031,1.0,0.6453771591186523,0.3795930743217468,0.3795930743217468,1.0,1.0,-3.3078458309173584,0.9333702325820924,2.374475717544556,0.1857755780220031,0.8913016319274902,0.8913016319274902,0.0,217.27947998046875,220.0,46422.25390625,0.0,3289.45458984375,1.0,279.966796875,282.9842529296875,291.26275634765625,294.145263671875,293.1499938964844,293.1499938964844,280.04998779296875,36461.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63679575920105,3.636819839477539,8.825333566164772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6109.0537109375,0.0,1521.964599609375,1895.4371337890625,0.0,4300.0,0.9026676416397096,1.0,0.0,3.0,1.0,0.0
12156360,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.7810423374176025,0.368279367685318,0.3358625173568725,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8863587975502014,0.5450391173362732,0.5197304487228394,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.9893053770065308,0.7514553666114807,0.5256368517875671,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.7648934125900269,0.3458267152309418,0.3324446380138397,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.6651383638381958,0.2251026332378387,1.0377910137176514,284.6913452148437,284.95001220703125,298.8724975585937,288.2069091796875,297.67401123046875,297.203857421875,284.6934814453125,1.0,0.6456889510154724,0.3795109987258911,0.3795109987258911,1.0,1.0,-3.30407977104187,0.9318455457687378,2.3722341060638428,0.1849056184291839,0.8904685378074646,0.8904685378074646,0.0,218.7048492431641,223.0,46067.55078125,0.0,3289.044677734375,1.0,280.0509033203125,283.07818603515625,291.2156066894531,294.1332702636719,293.1499938964844,293.1499938964844,280.3500061035156,36388.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6301403045654297,3.630164384841919,8.793061851974926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5845.56591796875,0.0,1514.0760498046875,1895.4371337890625,0.0,4300.0,0.9011237621307372,1.0,0.0,3.0,1.0,0.0
12156420,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7798442244529724,0.3680365085601806,0.3355702459812164,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.8849112391471863,0.5445069670677185,0.5191344618797302,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.988867998123169,0.7530856132507324,0.5266844630241394,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.763915479183197,0.3458245098590851,0.3323722779750824,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.6641483902931213,0.2250068336725235,1.037102222442627,284.783935546875,284.95001220703125,298.86431884765625,288.2049255371094,297.67333984375,297.206298828125,284.7965087890625,1.0,0.6461709141731262,0.3794289529323578,0.3794289529323578,1.0,1.0,-3.303351163864136,0.9313706755638124,2.3719804286956787,0.1844802349805832,0.8901644945144653,0.8901644945144653,0.0,219.7428436279297,223.0,45188.734375,0.0,3293.26708984375,1.0,280.2606201171875,283.2052001953125,291.1490783691406,293.9073791503906,293.1499938964844,293.1499938964844,280.3500061035156,36337.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991561770439148,1.0,0.0,0.0,3.6238467693328857,3.623870611190796,8.762599463807419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5944.5361328125,0.0,1506.775390625,1895.4371337890625,0.0,4228.38427734375,0.8997083902359009,1.0,0.0,3.0,1.0,0.0
12156480,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7792330384254456,0.3681948184967041,0.3355794548988342,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8840646743774414,0.5444137454032898,0.518889307975769,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9889319539070128,0.7552490234375,0.5280388593673706,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7634731531143188,0.3461560010910034,0.3325662016868591,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6636892557144165,0.2251847088336944,1.037445306777954,284.875,284.95001220703125,298.8560791015625,288.2029724121094,297.6761169433594,297.21343994140625,284.877685546875,1.0,0.6468602418899536,0.3793469071388244,0.3793469071388244,1.0,1.0,-3.3053348064422607,0.93180251121521,2.373532295227051,0.1843330860137939,0.8906524181365967,0.8906524181365967,0.0,220.5151824951172,226.0,44902.39453125,0.0,3302.09326171875,1.0,280.3489685058594,283.3063049316406,291.154052734375,293.9646911621094,293.1499938964844,293.1499938964844,280.6499938964844,36215.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864463806152344,1.0,0.0,0.0,3.6208112239837646,3.620835065841675,8.747924766794313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5713.43505859375,0.0,1502.535888671875,1895.4371337890625,0.0,4184.50146484375,0.8989298939704895,1.0,0.0,3.0,1.0,0.0
12156540,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.778808057308197,0.3683612942695617,0.3357282876968384,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.883412778377533,0.5443695783615112,0.518829882144928,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9891263246536256,0.757366418838501,0.5295057892799377,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7632291913032532,0.3465626537799835,0.3329261243343353,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.6634616255760193,0.2254588156938552,1.038539171218872,284.9715270996094,284.95001220703125,298.8477783203125,288.2010498046875,297.6786804199219,297.2203063964844,284.9842834472656,1.0,0.6477380394935608,0.3792648613452911,0.3792648613452911,1.0,1.0,-3.308952569961548,0.9327756762504578,2.3761770725250244,0.1844318956136703,0.8916416168212891,0.8916416168212891,0.0,221.28065490722656,226.0,44086.0703125,0.0,3314.572021484375,1.0,280.5596923828125,283.435546875,291.1204833984375,293.7893981933594,293.1499938964844,293.1499938964844,280.6499938964844,36129.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770380854606628,1.0,0.0,0.0,3.6186578273773193,3.6186814308166495,8.737522421142785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5823.4423828125,0.0,1499.5399169921875,1895.4371337890625,0.0,4102.923828125,0.8984106779098511,1.0,0.0,3.0,1.0,0.0
12156600,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7786095142364502,0.3688019216060638,0.3360367715358734,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8829895853996277,0.5446252226829529,0.518966794013977,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.989499032497406,0.7598599195480347,0.5311332941055298,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7632033228874207,0.3472006022930145,0.3334476947784424,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6634722948074341,0.2259270101785659,1.0403207540512085,285.0643615722656,284.95001220703125,298.83935546875,288.1991577148437,297.6834411621094,297.230224609375,285.0671691894531,1.0,0.6488050818443298,0.3791827857494354,0.3791827857494354,1.0,1.0,-3.3142099380493164,0.9342969059944152,2.379913091659546,0.1846780776977539,0.893410325050354,0.893410325050354,0.0,222.0042266845703,229.0,43850.96484375,0.0,3330.551513671875,1.0,280.6485595703125,283.5370178222656,291.1441955566406,293.8769836425781,293.1499938964844,293.1499938964844,280.95001220703125,35983.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723286032676696,1.0,0.0,0.0,3.620121717453003,3.620145320892334,8.744593174014881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5607.67138671875,0.0,1500.05859375,1895.4371337890625,0.0,4061.690185546875,0.898617684841156,1.0,0.0,3.0,1.0,0.0
12156660,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.7783975005149841,0.3691765367984772,0.3364018499851227,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.8825511932373047,0.5448426604270935,0.5191903710365295,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.9898269176483154,0.762221097946167,0.5327950716018677,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.7631903886795044,0.3478429615497589,0.3340601027011871,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.6635342836380005,0.2264302372932434,1.0425667762756348,285.1617431640625,284.95001220703125,298.83087158203125,288.1972961425781,297.68707275390625,297.2387084960937,285.1748046875,1.0,0.6500281095504761,0.3789738416671753,0.3789738416671753,1.0,1.0,-3.3203532695770264,0.9357635378837584,2.384589672088623,0.1847337037324905,0.8956763744354248,0.8956763744354248,0.0,222.8378295898437,229.0,43101.56640625,0.0,3349.209716796875,1.0,280.8594970703125,283.6658630371094,291.1192626953125,293.7194519042969,293.1499938964844,293.1499938964844,280.95001220703125,35880.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636706113815308,1.0,0.0,0.0,3.622738838195801,3.622762441635132,8.757241403145599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5720.8271484375,0.0,1502.165771484375,1895.4371337890625,0.0,3985.237548828125,0.8991500735282898,1.0,0.0,3.0,1.0,0.0
12156720,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.7783141136169434,0.3697946965694427,0.3368813693523407,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8822370171546936,0.5453183650970459,0.5195514559745789,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.9902503490447998,0.7649322748184204,0.5345797538757324,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.7632983922958374,0.3486778140068054,0.3347845375537872,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.6637330055236816,0.2270885407924652,1.0452860593795776,285.2593688964844,284.95001220703125,298.82232666015625,288.1954650878906,297.6925354003906,297.2498779296875,285.2619323730469,1.0,0.6514050364494324,0.3787648975849151,0.3787648975849151,1.0,1.0,-3.32764744758606,0.9375895857810974,2.3900578022003174,0.1848488897085189,0.8987954258918762,0.8987954258918762,0.0,223.67735290527344,232.0,42950.51953125,0.0,3370.5927734375,1.0,280.94830322265625,283.7714233398437,291.147705078125,293.8196716308594,293.1499938964844,293.1499938964844,281.25,35721.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599241614341736,1.0,0.0,0.0,3.629162788391113,3.629186630249024,8.788326795183821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5519.736328125,0.0,1508.0382080078125,1895.4371337890625,0.0,3951.909912109375,0.9004573822021484,1.0,0.0,3.0,1.0,0.0
12156780,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.7781845331192017,0.370328426361084,0.3373975753784179,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8818715214729309,0.5457304120063782,0.5199700593948364,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.990605354309082,0.7674936652183533,0.5363854169845581,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.7633809447288513,0.3494913876056671,0.3355711102485657,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539123535156,0.6639360189437866,0.2277540266513824,1.0483262538909912,285.36114501953125,284.95001220703125,298.81365966796875,288.19366455078125,297.6967468261719,297.2592163085937,285.3744506835937,1.0,0.6529064774513245,0.378555953502655,0.378555953502655,1.0,1.0,-3.335545301437378,0.9396101832389832,2.39593505859375,0.1850826144218444,0.9024268388748168,0.9024268388748168,0.0,224.6346740722656,232.0,42322.17578125,0.0,3394.10791015625,1.0,281.1597900390625,283.9042663574219,291.1244201660156,293.67095947265625,293.1499938964844,293.1499938964844,281.25,35610.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522448778152466,1.0,0.0,0.0,3.6368794441223145,3.6369032859802246,8.825739428175439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5639.63232421875,0.0,1515.7142333984375,1895.4371337890625,0.0,3883.1630859375,0.9021243453025818,1.0,0.0,3.0,1.0,0.0
12156840,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.7781766653060913,0.3710938394069671,0.3380179107189178,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.8816223740577698,0.5463843941688538,0.5205098986625671,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9910531640052797,0.7703949809074402,0.5383087396621704,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.7635720372200012,0.3504808843135834,0.3364519476890564,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.6642545461654663,0.2285552322864532,1.0517407655715942,285.45758056640625,284.95001220703125,298.8049011230469,288.19189453125,297.70269775390625,297.27105712890625,285.4603881835937,1.0,0.6545349359512329,0.3783470094203949,0.3783470094203949,1.0,1.0,-3.3444149494171143,0.9419528245925904,2.402462244033813,0.1853762120008468,0.9068577885627748,0.9068577885627748,0.0,225.5883331298828,235.0,42214.08984375,0.0,3419.943603515625,1.0,281.2481994628906,284.0073547363281,291.1542053222656,293.7777099609375,293.1499938964844,293.1499938964844,280.95001220703125,35447.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495742321014404,1.0,0.0,0.0,3.6482653617858887,3.648289203643799,8.88108672825183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6111.5556640625,0.0,1527.1070556640625,1895.4371337890625,0.0,3859.12548828125,0.9045597910881042,1.0,0.0,3.0,1.0,0.0
12156900,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.7780282497406006,0.3715245127677917,0.3386220633983612,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8812286853790283,0.5467261075973511,0.5210493803024292,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.9913519024848938,0.7727640867233276,0.5401928424835205,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.7636548280715942,0.3512797653675079,0.3373525738716125,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.6644943952560425,0.2292418777942657,1.0553104877471924,285.3940734863281,284.95001220703125,298.7960205078125,288.1901550292969,297.7051086425781,297.2780456542969,285.3822021484375,1.0,0.6562477946281433,0.3781380653381347,0.3781380653381347,1.0,1.0,-3.353436231613159,0.9443367719650269,2.409099578857422,0.1857721507549286,0.9093425273895264,0.9093425273895264,0.0,226.70445251464844,235.0,43023.609375,0.0,3447.173095703125,1.0,281.06451416015625,283.908447265625,291.26202392578125,294.1039428710937,293.1499938964844,293.1499938964844,280.95001220703125,35413.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622193574905396,1.0,0.0,0.0,3.660013914108277,3.6600377559661865,8.93837864168745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6059.3232421875,0.0,1539.9342041015625,1895.4371337890625,0.0,3972.34423828125,0.9070939421653748,1.0,0.0,3.0,1.0,0.0
12156960,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.7767585515975952,0.3711917400360107,0.3386985659599304,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.8797196745872498,0.5463014245033264,0.5210483074188232,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.9906474947929382,0.7740305662155151,0.5414547920227051,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.762793779373169,0.3515461087226867,0.3379024565219879,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.6638758182525635,0.2295434474945068,1.057786464691162,285.3067626953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6998596191406,297.2747497558594,285.3044738769531,1.0,0.6578119397163391,0.3778010606765747,0.3778010606765747,1.0,1.0,-3.358694553375244,0.9451101422309875,2.4135844707489014,0.1854918748140335,0.9107765555381776,0.9107765555381776,0.0,228.4950561523437,238.0,43320.41015625,0.0,3469.635986328125,1.0,280.98077392578125,283.80877685546875,291.27508544921875,294.09283447265625,293.1499938964844,293.1499938964844,280.6499938964844,35485.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723628759384156,1.0,0.0,0.0,3.668998003005981,3.669022083282471,8.982314625427534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6317.40966796875,0.0,1550.5413818359375,1895.4371337890625,0.0,4061.9912109375,0.9091625213623048,1.0,0.0,3.0,1.0,0.0
12157020,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.7747622728347778,0.3706014156341553,0.3383794128894806,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.8774839043617249,0.5455788373947144,0.5206084847450256,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.9893064498901368,0.7749933004379272,0.5423034429550171,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.7612888813018799,0.3515669107437134,0.3381295800209045,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.6626322865486145,0.2296307832002639,1.0590779781341553,285.2069091796875,284.95001220703125,298.7779541015625,288.1867370605469,297.69256591796875,297.2687683105469,285.1944885253906,1.0,0.6591586470603943,0.3774640262126922,0.3774640262126922,1.0,1.0,-3.3606343269348145,0.9447594285011292,2.41587495803833,0.1847582310438156,0.9116204380989076,0.9116204380989076,0.0,230.6576232910156,238.0,44154.48046875,0.0,3486.558837890625,1.0,280.7688903808594,283.6729736328125,291.3066101074219,294.2825622558594,293.1499938964844,293.1499938964844,280.6499938964844,35539.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859156608581544,1.0,0.0,0.0,3.67753005027771,3.6775543689727774,9.02413887615694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6195.771484375,0.0,1560.54052734375,1895.4371337890625,0.0,4179.92919921875,0.9110859036445618,1.0,0.0,3.0,1.0,0.0
12157080,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7722346186637878,0.3695888817310333,0.3377321660518646,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8747161030769348,0.5443958640098572,0.5197895765304565,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9874732494354248,0.77537602186203,0.5428075194358826,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7593010067939758,0.3512330651283264,0.3380655348300934,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.6609001159667969,0.2294246405363083,1.0592360496520996,285.11578369140625,284.95001220703125,298.7687683105469,288.1850891113281,297.6817321777344,297.2579650878906,285.1131591796875,1.0,0.6602540612220764,0.3771270215511322,0.3771270215511322,1.0,1.0,-3.359598159790039,0.9434195756912231,2.416178703308105,0.1837294250726699,0.9117379784584044,0.9117379784584044,0.0,233.0715789794922,241.0,44434.05859375,0.0,3497.986328125,1.0,280.6820068359375,283.5718688964844,291.2713317871094,294.1884155273437,293.1499938964844,293.1499938964844,280.3500061035156,35654.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933557510375975,1.0,0.0,0.0,3.683042526245117,3.6830666065216064,9.051211691257776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6444.64453125,0.0,1567.63134765625,1895.4371337890625,0.0,4243.69189453125,0.9124144911766052,1.0,0.0,3.0,1.0,0.0
12157140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7696006298065186,0.3685658574104309,0.3369379639625549,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8718436360359192,0.5431594848632812,0.5187757015228271,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9855263233184814,0.775789737701416,0.5431831479072571,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.757188618183136,0.3508201837539673,0.3378256261348724,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6589988470077515,0.2291144132614135,1.0585857629776,285.0160217285156,284.95001220703125,298.75946044921875,288.1834411621094,297.6714172363281,297.2479858398437,285.0033874511719,1.0,0.6611284613609314,0.3767900168895721,0.3767900168895721,1.0,1.0,-3.356806993484497,0.9415019154548644,2.4153048992156982,0.1824473291635513,0.911303699016571,0.911303699016571,0.0,235.456771850586,241.0,45279.37890625,0.0,3505.14501953125,1.0,280.4686584472656,283.4384155273437,291.2853088378906,294.3408508300781,293.1499938964844,293.1499938964844,280.3500061035156,35736.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687700748443604,3.687725067138672,9.074121862795436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6314.453125,0.0,1573.524658203125,1895.4371337890625,0.0,4300.0,0.913492739200592,1.0,0.0,3.0,1.0,0.0
12157200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7668192982673645,0.3672629296779632,0.3359764516353607,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8688313364982605,0.541617214679718,0.5175567269325256,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9834012985229492,0.7757929563522339,0.543375551700592,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7549324035644531,0.3501705229282379,0.3374165296554565,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6569230556488037,0.2286006808280944,1.0571972131729126,284.9232788085937,284.95001220703125,298.75,288.1817932128906,297.65899658203125,297.23516845703125,284.9205017089844,1.0,0.6617866158485413,0.3764530122280121,0.3764530122280121,1.0,1.0,-3.352259397506714,0.9390013813972472,2.413258075714112,0.1810175478458404,0.910120129585266,0.910120129585266,0.0,237.8578643798828,244.0,45512.0703125,0.0,3508.27490234375,1.0,280.3822326660156,283.3373413085937,291.2662353515625,294.2450561523437,293.1499938964844,293.1499938964844,280.04998779296875,35872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689010143280029,3.6890344619750977,9.080567338060064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6570.41064453125,0.0,1576.0416259765625,1895.4371337890625,0.0,4300.0,0.9138944745063782,1.0,0.0,3.0,1.0,0.0
12157260,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.764087975025177,0.3659760057926178,0.3349432945251465,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8658771514892578,0.5400615930557251,0.5162341594696045,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9812923669815063,0.7758597135543823,0.5435082316398621,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7526968717575073,0.3494689464569092,0.3369010686874389,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6548193097114563,0.227998673915863,1.0552459955215454,284.8218078613281,284.95001220703125,298.7401733398437,288.1800842285156,297.6474914550781,297.2235412597656,284.8089904785156,1.0,0.6622617244720459,0.376277357339859,0.376277357339859,1.0,1.0,-3.346621036529541,0.9365872144699096,2.410033941268921,0.1798768192529678,0.9083741307258606,0.9083741307258606,0.0,240.1440277099609,244.0,46303.6796875,0.0,3508.190185546875,1.0,280.168701171875,283.20367431640625,291.3051452636719,294.4140319824219,293.1499938964844,293.1499938964844,280.04998779296875,35973.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689144372940064,3.689168691635132,9.081228427021416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6438.4482421875,0.0,1576.953369140625,1895.4371337890625,0.0,4300.0,0.9139720797538756,1.0,0.0,3.0,1.0,0.0
12157320,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.7611732482910156,0.3643774390220642,0.3337340056896209,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.8627489805221558,0.5381765365600586,0.5147075653076172,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.9789531230926514,0.775485098361969,0.5434528589248657,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.7502828240394592,0.348499596118927,0.3362081944942474,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.6525013446807861,0.2271544635295868,1.0524766445159912,284.727783203125,284.95001220703125,298.729736328125,288.1781005859375,297.6336364746094,297.2089233398437,284.724853515625,1.0,0.6625290513038635,0.3761017322540283,0.3761017322540283,1.0,1.0,-3.339106559753418,0.9335797429084778,2.405526876449585,0.1786264330148697,0.9058738350868224,0.9058738350868224,0.0,242.49171447753903,247.0,46479.2578125,0.0,3504.074462890625,1.0,280.0824584960937,283.1029663085937,291.3000793457031,294.33447265625,293.1499938964844,293.1499938964844,279.75,36126.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685621738433838,3.685646057128906,9.063894026439812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6699.5361328125,0.0,1574.116455078125,1895.4371337890625,0.0,4300.0,0.9133039712905884,1.0,0.0,3.0,1.0,0.0
12157380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273803710937,0.7582843899726868,0.3628182709217071,0.3324453234672546,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247253417969,0.8596554398536682,0.5363046526908875,0.5130744576454163,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.9765995144844056,0.7751988768577576,0.543333113193512,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.7478651404380798,0.3475011885166168,0.3354007005691528,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.6501280069351196,0.2262394279241562,1.049074411392212,284.625244140625,284.95001220703125,298.7186584472656,288.1759033203125,297.6205749511719,297.1957092285156,284.6122436523437,1.0,0.6626160740852356,0.3759261071681976,0.3759261071681976,1.0,1.0,-3.3303873538970947,0.930176854133606,2.4002106189727783,0.1772002130746841,0.9028067588806152,0.9028067588806152,0.0,244.74761962890625,247.0,47207.94140625,0.0,3496.648681640625,1.0,279.8692932128906,282.969970703125,291.3442077636719,294.509765625,293.1499938964844,293.1499938964844,279.75,36240.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680686473846436,3.680710792541504,9.039636097440962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6561.1650390625,0.0,1569.395751953125,1895.4371337890625,0.0,4300.0,0.9122564792633056,1.0,0.0,3.0,1.0,0.0
12157440,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307922363281,0.7553102374076843,0.3610073328018188,0.3310222625732422,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.8564877510070801,0.5341652035713196,0.5112832188606262,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52978515625,0.974093735218048,0.7745266556739807,0.5430559515953064,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.7453627586364746,0.3462966382503509,0.33446004986763,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5320129394531,0.6476426720619202,0.2251441478729248,1.0450531244277954,284.5302734375,284.95001220703125,298.7069396972656,288.1734619140625,297.605712890625,297.1802673339844,284.5273132324219,1.0,0.6625239253044128,0.3757504522800445,0.3757504522800445,1.0,1.0,-3.320225954055786,0.9262943863868712,2.39393162727356,0.1756702959537506,0.8989802598953247,0.8989802598953247,0.0,247.00543212890625,250.0,47328.9453125,0.0,3485.911865234375,1.0,279.78289794921875,282.8699645996094,291.34039306640625,294.4300842285156,293.1499938964844,293.1499938964844,280.04998779296875,36409.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671785831451416,3.671810150146485,8.995969551506278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6049.5068359375,0.0,1560.6251220703125,1895.4371337890625,0.0,4300.0,0.9103963971138,1.0,0.0,3.0,1.0,0.0
12157500,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.7524933815002441,0.3594909608364105,0.3295922875404358,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.8534854054450989,0.5322937965393066,0.509463369846344,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896301269531,0.9717116951942444,0.7743270397186279,0.5427846908569336,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.7429774403572083,0.3452490270137787,0.3334723114967346,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.6452318429946899,0.2241218090057373,1.0406931638717651,284.58770751953125,284.95001220703125,298.6946105957031,288.1707458496094,297.59356689453125,297.1687927246094,284.5988464355469,1.0,0.6623013019561768,0.3755748271942138,0.3755748271942138,1.0,1.0,-3.309557676315308,0.9222487807273864,2.3873090744018555,0.1740115284919738,0.8969873189926147,0.8969873189926147,0.0,249.08680725097656,250.0,46393.046875,0.0,3473.056640625,1.0,279.9678649902344,282.9627685546875,291.2339782714844,294.1164855957031,293.1499938964844,293.1499938964844,280.04998779296875,36459.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662371873855591,3.662396192550659,8.949900234256347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6100.818359375,0.0,1550.4249267578125,1895.4371337890625,0.0,4300.0,0.908379852771759,1.0,0.0,3.0,1.0,0.0
12157560,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.7506016492843628,0.3586643934249878,0.3286370933055877,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8513998985290527,0.5311111211776733,0.5081254243850708,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.9703425168991088,0.7751415371894836,0.5430836081504822,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.7413572072982788,0.344677209854126,0.3327930867671966,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.6435003280639648,0.223429262638092,1.0372145175933838,284.6659240722656,284.95001220703125,298.681640625,288.1678161621094,297.5876770019531,297.1658630371094,284.667724609375,1.0,0.6621700525283813,0.3755699098110199,0.3755699098110199,1.0,1.0,-3.302150011062622,0.9197525382041932,2.382397413253784,0.1731017529964447,0.8959440588951111,0.8959440588951111,0.0,250.52029418945312,253.0,45994.5234375,0.0,3464.101318359375,1.0,280.0511779785156,283.0531921386719,291.1849365234375,294.10089111328125,293.1499938964844,293.1499938964844,280.3500061035156,36398.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655468225479126,3.6554923057556152,8.916189813135134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5831.20556640625,0.0,1542.24365234375,1895.4371337890625,0.0,4300.0,0.9067873954772948,1.0,0.0,3.0,1.0,0.0
