time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157620,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7493028044700623,0.358047753572464,0.3280277252197265,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8499078154563904,0.5301722288131714,0.5071685314178467,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.9696053862571716,0.7761896252632141,0.5437442660331726,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.7402547001838684,0.3443048596382141,0.3323908150196075,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.64225834608078,0.2229032963514328,1.0347011089324951,284.7553100585937,284.95001220703125,298.6680603027344,288.16461181640625,297.58355712890625,297.1654968261719,284.767578125,1.0,0.6621938943862915,0.3755650222301483,0.3755650222301483,1.0,1.0,-3.2975504398345947,0.9182137250900269,2.3793368339538574,0.1726038008928299,0.8954156637191772,0.8954156637191772,0.0,251.6016845703125,253.0,45059.3359375,0.0,3459.62890625,1.0,280.2618713378906,283.17840576171875,291.11328125,293.86773681640625,293.1499938964844,293.1499938964844,280.3500061035156,36357.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924303293228148,1.0,0.0,0.0,3.6487479209899902,3.64877200126648,8.883436635187536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5927.15966796875,0.0,1534.4498291015625,1895.4371337890625,0.0,4235.80126953125,0.9052830338478088,1.0,0.0,3.0,1.0,0.0
12157680,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7484529614448547,0.3578108847141266,0.3277032673358917,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8488684296607971,0.5296456217765808,0.5065401792526245,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.9693514704704284,0.7777613997459412,0.544703483581543,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.739556610584259,0.3442466259002685,0.332237958908081,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.6414108276367188,0.2226260006427765,1.0331122875213623,284.8417358398437,284.95001220703125,298.6538391113281,288.1611328125,297.5826721191406,297.1698303222656,284.84405517578125,1.0,0.6624059081077576,0.3755601048469543,0.3755601048469543,1.0,1.0,-3.295457601547241,0.9175060987472534,2.3779513835906982,0.1723614484071731,0.8956361413002014,0.8956361413002014,0.0,252.44070434570312,241.0,44722.421875,0.0,3459.55224609375,1.0,280.34930419921875,283.2756652832031,291.11395263671875,293.9179077148437,293.1499938964844,293.1499938964844,280.6499938964844,36246.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873387217521667,1.0,0.0,0.0,3.6450560092926025,3.645080089569092,8.865468998919823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5689.287109375,0.0,1529.5179443359375,1895.4371337890625,0.0,4192.1806640625,0.9043664932250975,1.0,0.0,3.0,1.0,0.0
12157740,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7494163513183594,0.3575696051120758,0.3274035453796386,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8499119877815247,0.5291487574577332,0.5059714317321777,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9714707136154176,0.7792589068412781,0.5456819534301758,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7406213283538818,0.3442443609237671,0.3321273922920227,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6421430706977844,0.2224223166704177,1.0316685438156128,284.9341735839844,284.95001220703125,298.6390075683594,288.1573791503906,297.5814514160156,297.17388916015625,284.9465637207031,1.0,0.6609789729118347,0.3755552172660827,0.3755552172660827,1.0,1.0,-3.293722629547119,0.916911005973816,2.3768117427825928,0.1722654849290847,0.8963344693183899,0.8963344693183899,0.0,250.58436584472656,241.0,43835.76953125,0.0,3445.135009765625,1.0,280.5609436035156,283.4024353027344,291.0758972167969,293.73388671875,293.1499938964844,293.1499938964844,280.6499938964844,36170.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776996970176696,1.0,0.0,0.0,3.6420722007751465,3.642096281051636,8.850960853123979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5795.12841796875,0.0,1525.642333984375,1895.4371337890625,0.0,4108.6962890625,0.903668999671936,1.0,0.0,3.0,1.0,0.0
12157800,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7514863610267639,0.3575966656208038,0.3272043764591217,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8522025942802429,0.5289363861083984,0.50552898645401,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.97492516040802,0.7811294198036194,0.546773374080658,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7427501678466797,0.3444646596908569,0.3321120738983154,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6438385844230652,0.2224014699459076,1.0305825471878052,285.02130126953125,284.95001220703125,298.62353515625,288.1533508300781,297.5823669433594,297.1811218261719,285.0235900878906,1.0,0.6590991020202637,0.3755502998828888,0.3755502998828888,1.0,1.0,-3.292935609817505,0.9166331887245178,2.376302480697632,0.1722156703472137,0.8977594375610352,0.8977594375610352,0.0,247.2694396972656,229.0,43531.44921875,0.0,3424.706298828125,1.0,280.6488647460937,283.499267578125,291.09588623046875,293.8139038085937,293.1499938964844,293.1499938964844,280.95001220703125,36036.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972652554512024,1.0,0.0,0.0,3.6424739360809326,3.6424977779388414,8.852912856127659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5572.1748046875,0.0,1525.08203125,1895.4371337890625,0.0,4064.534912109375,0.9036481380462646,1.0,0.0,3.0,1.0,0.0
12157860,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.7542023062705994,0.3575575351715088,0.3270264565944671,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.8552327156066895,0.5286773443222046,0.5051276087760925,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9790264368057252,0.7828472256660461,0.5478625893592834,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7455216646194458,0.3446813821792602,0.332144558429718,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.6461304426193237,0.2224073857069015,1.029751539230347,285.11346435546875,284.95001220703125,298.607421875,288.1490783691406,297.5821228027344,297.1871032714844,285.1258544921875,1.0,0.6568640470504761,0.3754561841487884,0.3754561841487884,1.0,1.0,-3.2925894260406494,0.9162555932998656,2.376333713531494,0.1720301061868667,0.8996508121490479,0.8996508121490479,0.0,243.16891479492188,229.0,42676.29296875,0.0,3400.873046875,1.0,280.8606262207031,283.62481689453125,291.0667419433594,293.6471252441406,293.1499938964844,293.1499938964844,280.95001220703125,35943.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634746313095092,1.0,0.0,0.0,3.64384651184082,3.6438705921173096,8.859586273501918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.70947265625,0.0,1525.914306640625,1895.4371337890625,0.0,3983.497802734375,0.903910756111145,1.0,0.0,3.0,1.0,0.0
12157920,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.7575803399085999,0.3577437996864319,0.3269312679767608,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8589980602264404,0.5286512970924377,0.5048233270645142,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9836854934692384,0.784895658493042,0.5490458011627197,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.7489297389984131,0.3450755476951599,0.3322542011737823,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.6490073204040527,0.2225550711154937,1.029229998588562,285.20196533203125,284.95001220703125,298.5906982421875,288.1444702148437,297.5835876464844,297.1957397460937,285.2041320800781,1.0,0.6544005870819092,0.3753620684146881,0.3753620684146881,1.0,1.0,-3.293033599853516,0.9161252975463868,2.376908302307129,0.1718764305114746,0.9022926688194276,0.9022926688194276,0.0,238.4209899902344,217.0,42427.03515625,0.0,3375.203369140625,1.0,280.9485778808594,283.7221374511719,291.0909729003906,293.7366638183594,293.1499938964844,293.1499938964844,280.6499938964844,35798.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590839147567748,1.0,0.0,0.0,3.6487479209899902,3.648771762847901,8.883436635187536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6144.68212890625,0.0,1530.2664794921875,1895.4371337890625,0.0,3944.41552734375,0.9048887491226196,1.0,0.0,3.0,1.0,0.0
12157980,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.7613407373428345,0.3576276898384094,0.3268144726753235,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.8632082939147949,0.5283401012420654,0.5045092105865479,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.9884976744651794,0.7864236831665039,0.5501793622970581,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7527359127998352,0.345296561717987,0.3323739767074585,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.652259349822998,0.2226057052612304,1.0288262367248535,285.13555908203125,284.95001220703125,298.5733642578125,288.1396179199219,297.5818176269531,297.2001953125,285.1237487792969,1.0,0.651761531829834,0.3752679228782654,0.3752679228782654,1.0,1.0,-3.293541193008423,0.9160111546516418,2.377530097961426,0.1718156933784485,0.9030200242996216,0.9030200242996216,0.0,233.35362243652344,217.0,43179.80859375,0.0,3347.867431640625,1.0,280.76495361328125,283.6233215332031,291.1944885253906,294.0504455566406,293.1499938964844,293.1499938964844,280.6499938964844,35771.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699519276618958,1.0,0.0,0.0,3.6536927223205566,3.653716564178467,8.907530286705878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6084.16748046875,0.0,1535.5723876953125,1895.4371337890625,0.0,4040.78515625,0.9059242606163024,1.0,0.0,3.0,1.0,0.0
12158040,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7645261287689209,0.3568008542060852,0.3261940777301788,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8669077754020691,0.5273117423057556,0.5036753416061401,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9925439953804016,0.7868662476539612,0.5506855845451355,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7561191320419312,0.3450159728527069,0.3321503102779388,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.655132532119751,0.2223020493984222,1.0273653268814087,285.04864501953125,284.95001220703125,298.55535888671875,288.1344299316406,297.572998046875,297.1952209472656,285.0459899902344,1.0,0.6487951874732971,0.375173807144165,0.375173807144165,1.0,1.0,-3.290386438369751,0.914679229259491,2.3757071495056152,0.1714445054531097,0.9027366042137146,0.9027366042137146,0.0,228.58018493652344,205.0,43431.99609375,0.0,3313.927734375,1.0,280.6818542480469,283.52752685546875,291.2058410644531,294.03350830078125,293.1499938964844,293.1499938964844,280.3500061035156,35851.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978696584701538,1.0,0.0,0.0,3.6558196544647217,3.655843734741211,8.917904210647976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6342.05419921875,0.0,1538.53857421875,1895.4371337890625,0.0,4117.3828125,0.9064628481864928,1.0,0.0,3.0,1.0,0.0
12158100,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7673722505569458,0.3557444810867309,0.325204074382782,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8703124523162842,0.5260118842124939,0.5024275779724121,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9961472749710084,0.7870268225669861,0.5507887005805969,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7592364549636841,0.3445118367671966,0.3316182792186737,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6577296257019043,0.2218079566955566,1.024788737297058,284.94903564453125,284.95001220703125,298.5367736816406,288.12896728515625,297.562255859375,297.1878662109375,284.93585205078125,1.0,0.6454862356185913,0.3750796914100647,0.3750796914100647,1.0,1.0,-3.284086465835572,0.9123093485832214,2.371777057647705,0.1706717014312744,0.9018576741218568,0.9018576741218568,0.0,223.899169921875,205.0,44214.12890625,0.0,3273.54736328125,1.0,280.47021484375,283.3952941894531,291.2370300292969,294.2195129394531,293.1499938964844,293.1499938964844,280.3500061035156,35910.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912437796592712,1.0,0.0,0.0,3.657408475875856,3.657432556152344,8.92565765298059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6217.3544921875,0.0,1540.7572021484375,1895.4371337890625,0.0,4225.666015625,0.9068341851234436,1.0,0.0,3.0,1.0,0.0
12158160,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7698689699172974,0.3542839288711548,0.3239072859287262,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8733896613121033,0.5242673754692078,0.5008209943771362,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9990000128746032,0.786612331867218,0.5501588582992554,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7620546817779541,0.3436655104160309,0.3308099508285522,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6600117087364197,0.2210391610860824,1.0211647748947144,284.8514709472656,284.95001220703125,298.5175170898437,288.1231994628906,297.5479736328125,297.17596435546875,284.84832763671875,1.0,0.6418142318725586,0.3749752342700958,0.3749752342700958,1.0,1.0,-3.274519920349121,0.9088249802589417,2.365694999694824,0.1695954501628875,0.9001520872116089,0.9001520872116089,0.0,219.3551788330078,193.0,44384.6875,0.0,3226.83447265625,1.0,280.3822021484375,283.29071044921875,291.2013854980469,294.12109375,293.1499938964844,293.1499938964844,280.04998779296875,36038.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980325102806092,1.0,0.0,0.0,3.6557226181030273,3.6557466983795166,8.917431273403054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6455.3837890625,0.0,1539.82958984375,1895.4371337890625,0.0,4283.39013671875,0.9065577387809752,1.0,0.0,3.0,1.0,0.0
12158220,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.7717394232749939,0.3527823090553283,0.3224750161170959,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.8757726550102234,0.5224367380142212,0.4990305304527282,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.9990000128746032,0.7865169644355774,0.5457383990287781,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.7642591595649719,0.3427171111106872,0.3298432826995849,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.6616950035095215,0.2201540768146515,1.016859531402588,284.7457580566406,284.95001220703125,298.4976806640625,288.1170959472656,297.5346374511719,297.1657409667969,284.7318420410156,1.0,0.6376182436943054,0.3748707771301269,0.3748707771301269,1.0,1.0,-3.2590177059173584,0.9033706188201904,2.355647087097168,0.1678831428289413,0.8978583812713623,0.8978583812713623,0.0,215.2664794921875,193.0,45048.62109375,0.0,3169.879150390625,1.0,280.1706237792969,283.154541015625,291.21942138671875,294.2650146484375,293.1499938964844,293.1499938964844,280.04998779296875,36132.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529366970062256,3.652960777282715,8.903845127861132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6315.42529296875,0.0,1537.4334716796875,1895.4371337890625,0.0,4300.0,0.9059774875640868,1.0,0.0,3.0,1.0,0.0
12158280,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6433410644531,0.7725632190704346,0.3509855568408966,0.3209010660648346,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.8769880533218384,0.5202767252922058,0.4970568716526031,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64208984375,0.9990000128746032,0.7865962386131287,0.5413658022880554,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.7654499411582947,0.3415088653564453,0.3287316560745239,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.6624359488487244,0.2190570533275604,1.011982560157776,284.6427001953125,284.95001220703125,298.4771728515625,288.1107177734375,297.520751953125,297.1552124023437,284.63848876953125,1.0,0.6327463388442993,0.3747663497924804,0.3747663497924804,1.0,1.0,-3.23561692237854,0.8952115774154663,2.340405225753784,0.1667649149894714,0.8946990370750427,0.8946990370750427,0.0,212.0355682373047,181.0,45077.140625,0.0,3107.50146484375,1.0,280.083251953125,283.0466613769531,291.2002258300781,294.1625061035156,293.1499938964844,293.1499938964844,280.3500061035156,36292.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646261930465698,3.646286010742188,8.871335808180447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5818.4091796875,0.0,1531.20263671875,1895.4371337890625,0.0,4300.0,0.9046112298965454,1.0,0.0,3.0,1.0,0.0
12158340,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.7753257751464844,0.3494625389575958,0.3192116022109985,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893310546875,0.8804311752319336,0.5183483958244324,0.4949242174625397,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.9990000128746032,0.787663459777832,0.5328621864318848,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.7685067653656006,0.3404306173324585,0.3274509310722351,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.6647732257843018,0.2180254012346267,1.006282925605774,284.6889038085937,284.95001220703125,298.4560546875,288.1039733886719,297.5113830566406,297.15093994140625,284.6996765136719,1.0,0.627929151058197,0.3746618926525116,0.3746618926525116,1.0,1.0,-3.2190701961517334,0.8894990682601929,2.329571008682251,0.1632865071296692,0.8932664394378662,0.8932664394378662,0.0,206.77655029296875,181.0,44089.9453125,0.0,3036.675537109375,1.0,280.2666015625,283.1302185058594,291.0836486816406,293.8316955566406,293.1499938964844,293.1499938964844,280.3500061035156,36339.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966464042663574,1.0,0.0,0.0,3.6391196250915527,3.639143466949463,8.836615279506077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5855.3359375,0.0,1523.627197265625,1895.4371337890625,0.0,4271.65625,0.9030989408493042,1.0,0.0,3.0,1.0,0.0
12158400,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.7783043384552002,0.3485955893993377,0.3180131018161773,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.8839571475982666,0.5170624256134033,0.4932775199413299,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.9990000128746032,0.7902083396911621,0.5249007940292358,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.7716419696807861,0.3397872447967529,0.3264896869659424,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.6671754121780396,0.2172944992780685,1.0015826225280762,284.7581787109375,284.95001220703125,298.434326171875,288.096923828125,297.50933837890625,297.1571044921875,284.75927734375,1.0,0.6227123737335205,0.3745574355125427,0.3745574355125427,1.0,1.0,-3.199265241622925,0.8826185464859009,2.3166465759277344,0.1609221547842025,0.8927547335624695,0.8927547335624695,0.0,201.81948852539065,169.0,43595.59765625,0.0,2967.6435546875,1.0,280.34991455078125,283.2123107910156,291.0459289550781,293.811767578125,293.1499938964844,293.1499938964844,280.6499938964844,36276.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892449378967284,1.0,0.0,0.0,3.634527921676636,3.634551763534546,8.814329817141697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5594.76318359375,0.0,1518.079833984375,1895.4371337890625,0.0,4208.5517578125,0.9020206332206726,1.0,0.0,3.0,1.0,0.0
12158460,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7821422219276428,0.3479221165180206,0.3171420395374298,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8883663415908813,0.5159938931465149,0.4919824302196502,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9990000128746032,0.7935342788696289,0.5159638524055481,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.7755621671676636,0.3393164873123169,0.3257781267166137,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6703031063079834,0.2167194187641143,0.9977822303771972,284.8367004394531,284.95001220703125,298.41192626953125,288.08953857421875,297.5110168457031,297.1680908203125,284.8486328125,1.0,0.6173876523971558,0.374791145324707,0.374791145324707,1.0,1.0,-3.1804890632629395,0.8769702315330505,2.303518772125244,0.159592792391777,0.8926621675491333,0.8926621675491333,0.0,196.48065185546875,169.0,42558.91796875,0.0,2899.43115234375,1.0,280.5604858398437,283.328369140625,290.98712158203125,293.585205078125,293.1499938964844,293.1499938964844,280.6499938964844,36239.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765451550483704,1.0,0.0,0.0,3.630005121231079,3.630028963088989,8.792406447355461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5680.248046875,0.0,1512.8155517578125,1895.4371337890625,0.0,4098.62060546875,0.9010093212127686,1.0,0.0,3.0,1.0,0.0
12158520,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7867710590362549,0.3476167023181915,0.3165436387062073,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8936017751693726,0.5153200030326843,0.4909955859184265,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.7978830933570862,0.5061841011047363,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7802312970161438,0.339141845703125,0.3252953290939331,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6741406917572021,0.2163907885551452,0.9948782920837402,284.9141845703125,284.95001220703125,298.3889465332031,288.0818176269531,297.5177001953125,297.18621826171875,284.9156799316406,1.0,0.6120080947875977,0.3750248849391937,0.3750248849391937,1.0,1.0,-3.162749528884888,0.8717180490493774,2.2910315990448,0.1584113240242004,0.8932774066925049,0.8932774066925049,0.0,190.8483123779297,157.0,42105.71875,0.0,2832.4833984375,1.0,280.64874267578125,283.41729736328125,290.9971923828125,293.63922119140625,293.1499938964844,293.1499938964844,280.95001220703125,36132.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683995246887208,1.0,0.0,0.0,3.628408908843994,3.628432750701904,8.784675742390391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5450.38134765625,0.0,1510.26904296875,1895.4371337890625,0.0,4027.0966796875,0.9005637168884277,1.0,0.0,3.0,1.0,0.0
12158580,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7919332385063171,0.3473029136657715,0.3160619139671325,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8994202613830566,0.5146697759628296,0.4901610314846039,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.8026452660560608,0.4958681464195251,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7854498624801636,0.3390125036239624,0.324943870306015,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6785250902175903,0.2161447554826736,0.9926195740699768,284.9956359863281,284.95001220703125,298.3653259277344,288.0737609863281,297.5256042480469,297.20623779296875,285.0079345703125,1.0,0.606593668460846,0.375258594751358,0.375258594751358,1.0,1.0,-3.145625352859497,0.8666582107543945,2.2789671421051025,0.1573185175657272,0.894275426864624,0.894275426864624,0.0,185.080322265625,157.0,41121.21875,0.0,2766.73046875,1.0,280.85986328125,283.53485107421875,290.9634704589844,293.456787109375,293.1499938964844,293.1499938964844,280.95001220703125,36066.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563642144203186,1.0,0.0,0.0,3.6273250579833984,3.6273488998413086,8.779427957961161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5543.33154296875,0.0,1508.5819091796875,1895.4371337890625,0.0,3920.110595703125,0.9002960920333862,1.0,0.0,3.0,1.0,0.0
12158640,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7976687550544739,0.3472360968589782,0.3157168626785278,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9059171676635742,0.5142873525619507,0.4894924163818359,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9990000128746032,0.8081457614898682,0.4850216805934906,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7912459969520569,0.3390880525112152,0.3247258067131042,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6834800243377686,0.2160822004079818,0.990986704826355,285.0756530761719,284.95001220703125,298.341064453125,288.0653381347656,297.5371398925781,297.2314758300781,285.07733154296875,1.0,0.601163923740387,0.3754923045635223,0.3754923045635223,1.0,1.0,-3.129138708114624,0.8618019819259644,2.267336845397949,0.1562668681144714,0.8959929347038269,0.8959929347038269,0.0,179.19325256347656,160.0,40715.0078125,0.0,2702.26611328125,1.0,280.9483947753906,283.6244812011719,290.9858703613281,293.5336303710937,293.1499938964844,293.1499938964844,281.25,35939.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494546055793762,1.0,0.0,0.0,3.6294870376586914,3.6295108795166016,8.789896810412756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5327.6083984375,0.0,1510.0150146484375,1895.4371337890625,0.0,3858.047607421875,0.9006737470626831,1.0,0.0,3.0,1.0,0.0
12158700,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8017164468765259,0.3471062481403351,0.3154788613319397,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9106932282447816,0.5138660073280334,0.4889591336250305,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.9990000128746032,0.813644289970398,0.4775544106960296,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7954042553901672,0.3391616344451904,0.3246461153030395,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.6870538592338562,0.2160656899213791,0.9901205897331238,285.1631164550781,284.95001220703125,298.316162109375,288.0565795898437,297.5481262207031,297.2560729980469,285.1766357421875,1.0,0.5977957844734192,0.375726044178009,0.375726044178009,1.0,1.0,-3.118081331253052,0.8587598204612732,2.259321451187134,0.1556621640920639,0.898159384727478,0.898159384727478,0.0,175.2152862548828,160.0,39879.50390625,0.0,2659.234375,1.0,281.15972900390625,283.7473449707031,290.9557189941406,293.3642272949219,293.1499938964844,293.1499938964844,281.25,35855.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386282563209534,1.0,0.0,0.0,3.6324448585510254,3.632468700408936,8.804229878478509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5427.2744140625,0.0,1512.6494140625,1895.4371337890625,0.0,3759.96435546875,0.901297390460968,1.0,0.0,3.0,1.0,0.0
12158760,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.8048277497291565,0.3472046852111816,0.3153862953186035,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9144177436828612,0.5136908888816833,0.4885959327220917,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.819156289100647,0.4720422327518463,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.7986342906951904,0.33941850066185,0.3247110545635223,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.6898568272590637,0.216200903058052,0.9899367094039916,285.2545471191406,284.95001220703125,298.2906799316406,288.0474548339844,297.55975341796875,297.2816772460937,285.2568054199219,1.0,0.5953322649002075,0.3759859800338745,0.3759859800338745,1.0,1.0,-3.110755920410156,0.8570236563682556,2.253732204437256,0.1556249856948852,0.9011827111244202,0.9011827111244202,0.0,172.35372924804688,163.0,39631.46875,0.0,2629.67724609375,1.0,281.24884033203125,283.8463134765625,290.9804382324219,293.4542236328125,293.1499938964844,293.1499938964844,280.95001220703125,35708.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331552982330322,1.0,0.0,0.0,3.639016151428223,3.639039993286133,8.836112783683348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5870.6259765625,0.0,1518.808837890625,1895.4371337890625,0.0,3710.02880859375,0.902648627758026,1.0,0.0,3.0,1.0,0.0
12158820,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.807080090045929,0.3470004200935364,0.3153147995471954,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.917139172554016,0.513237714767456,0.4882765710353851,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.9990000128746032,0.8239191174507141,0.4680735170841217,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.8010522723197937,0.339501678943634,0.3248323798179626,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6919755339622498,0.2162410169839859,0.9900987148284912,285.18426513671875,284.95001220703125,298.2645263671875,288.0379638671875,297.5659484863281,297.300048828125,285.1704406738281,1.0,0.5936261415481567,0.3762459456920624,0.3762459456920624,1.0,1.0,-3.1058528423309326,0.8560963869094849,2.2497565746307373,0.1559124141931533,0.9022007584571838,0.9022007584571838,0.0,170.33140563964844,163.0,40277.171875,0.0,2609.39599609375,1.0,281.06524658203125,283.741455078125,291.0890197753906,293.7688903808594,293.1499938964844,293.1499938964844,280.95001220703125,35685.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944119930267334,1.0,0.0,0.0,3.64555025100708,3.645574331283569,8.867873475537635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5809.4775390625,0.0,1525.8765869140625,1895.4371337890625,0.0,3809.8388671875,0.904040515422821,1.0,0.0,3.0,1.0,0.0
12158880,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8076748847961426,0.3460875749588012,0.3147587478160858,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9179423451423644,0.5120642781257629,0.4874583184719085,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9990000128746032,0.8273118734359741,0.4662252068519592,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8019617795944214,0.3390692174434662,0.3246230483055115,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6927489042282104,0.2159177958965301,0.9892868399620056,285.08966064453125,284.95001220703125,298.2377624511719,288.0281066894531,297.5615539550781,297.3041076660156,285.08648681640625,1.0,0.5924225449562073,0.3765058815479278,0.3765058815479278,1.0,1.0,-3.1007533073425293,0.8550974726676941,2.2456557750701904,0.1562317311763763,0.9021052122116088,0.9021052122116088,0.0,169.2869415283203,166.0,40479.25,0.0,2593.962890625,1.0,280.98175048828125,283.63922119140625,291.10009765625,293.74871826171875,293.1499938964844,293.1499938964844,280.6499938964844,35775.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953199028968811,1.0,0.0,0.0,3.649010181427002,3.649034023284912,8.88471333837515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6047.18701171875,0.0,1530.39013671875,1895.4371337890625,0.0,3891.735107421875,0.904884397983551,1.0,0.0,3.0,1.0,0.0
12158940,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8070127367973328,0.3449636399745941,0.3138613998889923,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9172144532203674,0.510633647441864,0.4862503707408905,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8299484848976135,0.4660314321517944,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8016477823257446,0.3384115695953369,0.324117362499237,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6923825144767761,0.215392991900444,0.9874078035354614,284.98992919921875,284.95001220703125,298.2103576660156,288.01788330078125,297.5526428222656,297.3021240234375,284.9756774902344,1.0,0.5915623903274536,0.3767658472061157,0.3767658472061157,1.0,1.0,-3.095122814178467,0.8539193272590637,2.241203546524048,0.1564651727676391,0.9014971852302552,0.9014971852302552,0.0,168.97787475585938,166.0,41245.82421875,0.0,2581.4365234375,1.0,280.77032470703125,283.5058898925781,291.1302490234375,293.93121337890625,293.1499938964844,293.1499938964844,280.6499938964844,35838.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663525819778442,1.0,0.0,0.0,3.6519017219543457,3.651925802230835,8.898800274437235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5928.01904296875,0.0,1534.0780029296875,1895.4371337890625,0.0,4009.006591796875,0.905551254749298,1.0,0.0,3.0,1.0,0.0
12159000,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8053189516067505,0.3434531688690185,0.3126852512359619,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9152531623840332,0.5087751746177673,0.4847109913825989,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.831587553024292,0.4671650230884552,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8003278374671936,0.3374106884002685,0.3233472406864166,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6910544633865356,0.2145806401968002,0.9844892024993896,284.8907470703125,284.95001220703125,298.1823425292969,288.0072631835937,297.53741455078125,297.29168701171875,284.88739013671875,1.0,0.5909310579299927,0.3770257830619812,0.3770257830619812,1.0,1.0,-3.0887889862060547,0.8525009751319885,2.236288070678711,0.1566368341445922,0.9000299572944641,0.9000299572944641,0.0,169.2489013671875,169.0,41425.80859375,0.0,2570.652099609375,1.0,280.6827697753906,283.4011535644531,291.09002685546875,293.8297119140625,293.1499938964844,293.1499938964844,280.3500061035156,35969.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736982583999634,1.0,0.0,0.0,3.651449203491211,3.6514732837677,8.896594749785436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6152.70947265625,0.0,1534.5550537109375,1895.4371337890625,0.0,4073.708740234375,0.9055538177490234,1.0,0.0,3.0,1.0,0.0
12159060,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.802995502948761,0.3419205546379089,0.3113795816898346,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9125534892082214,0.5068557262420654,0.4829952120780945,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9990000128746032,0.8327543139457703,0.4691602289676666,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.7983643412590027,0.3363183140754699,0.3224107027053833,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.6890807151794434,0.2136477828025818,0.980790078639984,284.7879638671875,284.95001220703125,298.1537170410156,287.99627685546875,297.52056884765625,297.2793884277344,284.7734680175781,1.0,0.5904555320739746,0.3771195113658905,0.3771195113658905,1.0,1.0,-3.081982612609864,0.850494384765625,2.231487989425659,0.1562980115413665,0.8980445265769958,0.8980445265769958,0.0,169.89697265625,169.0,42143.5078125,0.0,2560.9853515625,1.0,280.470703125,283.2666015625,291.0946350097656,293.96783447265625,293.1499938964844,293.1499938964844,280.3500061035156,36064.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840459823608398,1.0,0.0,0.0,3.649922609329224,3.649946689605713,8.889157356861688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6019.18115234375,0.0,1533.5640869140625,1895.4371337890625,0.0,4163.79248046875,0.9052565097808838,1.0,0.0,3.0,1.0,0.0
12159120,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.687744140625,0.8001075983047485,0.3401066362857818,0.3099143803119659,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.9092472195625304,0.5046305656433105,0.4810851812362671,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.8331419229507446,0.4718888998031616,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.7958386540412903,0.3349770903587341,0.321305364370346,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.6865443587303162,0.2124973386526107,0.9763396382331848,284.68719482421875,284.95001220703125,298.1244201660156,287.9848937988281,297.49957275390625,297.2616577148437,284.6837158203125,1.0,0.5900726914405823,0.3772132098674774,0.3772132098674774,1.0,1.0,-3.074528455734253,0.8482378721237183,2.226290464401245,0.1558751910924911,0.8952032327651978,0.8952032327651978,0.0,170.86355590820312,172.0,42274.4921875,0.0,2551.783935546875,1.0,280.3830871582031,283.16217041015625,291.0459899902344,293.8446960449219,293.1499938964844,293.1499938964844,280.6499938964844,36222.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988736093044281,1.0,0.0,0.0,3.64457631111145,3.64460039138794,8.863135576575587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5546.7724609375,0.0,1528.80322265625,1895.4371337890625,0.0,4204.18603515625,0.9041857719421388,1.0,0.0,3.0,1.0,0.0
12159180,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7969836592674255,0.3385271430015564,0.3084155619144439,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9057441353797911,0.5026146769523621,0.479114294052124,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.9990000128746032,0.8335502743721008,0.4749928414821625,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7930465936660767,0.3337478935718536,0.3201244175434112,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.6837117671966553,0.2113709300756454,0.9714207053184508,284.740478515625,284.95001220703125,298.09454345703125,287.9730834960937,297.4805908203125,297.2467956542969,284.7527160644531,1.0,0.589752197265625,0.3773069381713867,0.3773069381713867,1.0,1.0,-3.0667543411254883,0.8458743691444397,2.2208800315856934,0.1553732007741928,0.8941865563392639,0.8941865563392639,0.0,171.99765014648438,172.0,41395.12890625,0.0,2542.885986328125,1.0,280.5663146972656,283.2520751953125,290.9225769042969,293.5024719238281,293.1499938964844,293.1499938964844,280.6499938964844,36262.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978150188922882,1.0,0.0,0.0,3.6388964653015137,3.638920307159424,8.83553184394259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5587.42529296875,0.0,1522.8082275390625,1895.4371337890625,0.0,4112.62353515625,0.9029971361160278,1.0,0.0,3.0,1.0,0.0
12159240,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7945383191108704,0.3375572860240936,0.3073470890522003,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9029939770698548,0.5012209415435791,0.4775864779949188,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9990000128746032,0.8346642851829529,0.4776040613651275,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7907993793487549,0.332955926656723,0.3192339539527893,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.6813359260559082,0.2105211913585662,0.9672518372535706,284.8199768066406,284.95001220703125,298.0639953613281,287.9609069824219,297.4682006835937,297.24127197265625,284.82196044921875,1.0,0.5895729660987854,0.3774006366729736,0.3774006366729736,1.0,1.0,-3.060685157775879,0.8440852761268616,2.216599941253662,0.1550152152776718,0.8941901326179504,0.8941901326179504,0.0,172.9769744873047,175.0,41032.7890625,0.0,2536.45654296875,1.0,280.64971923828125,283.3415832519531,290.8887023925781,293.4896545410156,293.1499938964844,293.1499938964844,280.95001220703125,36189.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969054877758026,1.0,0.0,0.0,3.6359786987304688,3.636002779006958,8.821368737699231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5350.2412109375,0.0,1519.0345458984375,1895.4371337890625,0.0,4032.87841796875,0.9022873044013976,1.0,0.0,3.0,1.0,0.0
12159300,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7925605773925781,0.3367434442043304,0.306576520204544,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9007513523101808,0.5000248551368713,0.4764007031917572,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.8359804749488831,0.4798780977725982,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7889758348464966,0.332335501909256,0.3186027407646179,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6793514490127563,0.2098007798194885,0.963911235332489,284.90679931640625,284.95001220703125,298.0328369140625,287.9483337402344,297.4574890136719,297.23828125,284.9201965332031,1.0,0.5895558595657349,0.3774943351745605,0.3774943351745605,1.0,1.0,-3.0562899112701416,0.8428565263748169,2.2134335041046143,0.1548705697059631,0.8946477770805359,0.8946477770805359,0.0,173.8732452392578,175.0,40131.859375,0.0,2532.78564453125,1.0,280.8603515625,283.4649963378906,290.83203125,293.2742919921875,293.1499938964844,293.1499938964844,280.95001220703125,36141.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553576111793518,1.0,0.0,0.0,3.63334846496582,3.6333725452423096,8.808610800770111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5440.93896484375,0.0,1515.7760009765625,1895.4371337890625,0.0,3911.09716796875,0.901690661907196,1.0,0.0,3.0,1.0,0.0
12159360,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7909613251686096,0.336262047290802,0.3060508966445923,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8988812565803528,0.4991976320743561,0.4755067825317383,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.8378025889396667,0.4818830490112304,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7875099778175354,0.332005113363266,0.318203330039978,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6777130365371704,0.2092960029840469,0.96137273311615,284.9949035644531,284.95001220703125,298.0010681152344,287.9353332519531,297.4505615234375,297.24072265625,284.99713134765625,1.0,0.5897065997123718,0.377651035785675,0.377651035785675,1.0,1.0,-3.0534582138061523,0.842315137386322,2.211143016815185,0.1550445258617401,0.8959035873413086,0.8959035873413086,0.0,174.7093048095703,178.0,39807.8828125,0.0,2531.771240234375,1.0,280.9491882324219,283.5618591308594,290.844482421875,293.3382263183594,293.1499938964844,293.1499938964844,281.25,36023.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470154643058776,1.0,0.0,0.0,3.6338493824005127,3.633873224258423,8.811039720058034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5232.43408203125,0.0,1515.4482421875,1895.4371337890625,0.0,3836.035888671875,0.9017066955566406,1.0,0.0,3.0,1.0,0.0
12159420,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.789485514163971,0.3357632160186767,0.3056333363056183,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8971385359764099,0.4983865320682525,0.4747612774372101,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9990000128746032,0.8396246433258057,0.4838521778583526,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7861891984939575,0.3317204713821411,0.3179421722888946,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.676241397857666,0.2088492661714553,0.9593946933746338,285.083984375,284.95001220703125,297.9686584472656,287.92193603515625,297.4432067871094,297.2427673339844,285.0980529785156,1.0,0.5900107622146606,0.3778077363967895,0.3778077363967895,1.0,1.0,-3.051734209060669,0.8421555161476135,2.2095787525177,0.1553796231746673,0.8975643515586853,0.8975643515586853,0.0,175.57814025878906,178.0,38989.39453125,0.0,2533.025634765625,1.0,281.1600341796875,283.6864318847656,290.8111572265625,293.1659545898437,293.1499938964844,293.1499938964844,281.25,35946.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935250759124756,1.0,0.0,0.0,3.6350715160369873,3.6350953578948975,8.816966214908462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5329.9912109375,0.0,1516.2264404296875,1895.4371337890625,0.0,3729.173828125,0.9019460678100586,1.0,0.0,3.0,1.0,0.0
