time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159480,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7881713509559631,0.3355092406272888,0.3053473234176636,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.8955512642860413,0.4978404939174652,0.4741767346858978,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.9990000128746032,0.8418158888816833,0.4857534170150757,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.785028874874115,0.3316435515880584,0.3178175687789917,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.6749438047409058,0.2085625529289245,0.9579474925994872,285.1771545410156,284.95001220703125,297.93560791015625,287.9080810546875,297.4383850097656,297.24853515625,285.17926025390625,1.0,0.5904609560966492,0.377964437007904,0.377964437007904,1.0,1.0,-3.0510809421539307,0.8423575162887573,2.208723306655884,0.1558130532503128,0.9000945091247559,0.9000945091247559,0.0,176.46006774902344,181.0,38744.8515625,0.0,2536.377197265625,1.0,281.24822998046875,283.7875366210937,290.83453369140625,293.25439453125,293.1499938964844,293.1499938964844,281.54998779296875,35805.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292309284210204,1.0,0.0,0.0,3.63979434967041,3.63981819152832,8.839892302603403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5137.02587890625,0.0,1520.3939208984375,1895.4371337890625,0.0,3674.090087890625,0.9028890132904052,1.0,0.0,3.0,1.0,0.0
12159540,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7868578433990479,0.3351820111274719,0.3051053583621979,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.8939637541770935,0.4972410798072815,0.4736595153808594,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.9990000128746032,0.8438950777053833,0.487736165523529,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7838912010192871,0.3315520584583282,0.3177650272846222,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.6736989617347717,0.2082882076501846,0.956840991973877,285.2713928222656,284.95001220703125,297.9019470214844,287.8938293457031,297.4321594238281,297.25262451171875,285.2856750488281,1.0,0.5910388231277466,0.3781211376190185,0.3781211376190185,1.0,1.0,-3.0511579513549805,0.8428041338920593,2.2083537578582764,0.1563519984483719,0.9030511379241944,0.9030511379241944,0.0,177.41502380371094,181.0,38034.33203125,0.0,2541.49169921875,1.0,281.4600524902344,283.9172058105469,290.8026123046875,293.0938415527344,293.1499938964844,293.1499938964844,281.54998779296875,35712.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919585347175598,1.0,0.0,0.0,3.645499229431152,3.645523071289064,8.867624501363025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5240.68115234375,0.0,1526.0152587890625,1895.4371337890625,0.0,3585.3310546875,0.9041191935539246,1.0,0.0,3.0,1.0,0.0
12159600,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.7856461405754089,0.3350688517093658,0.3049623072147369,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.8924674987792969,0.4968659877777099,0.4732576906681061,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.9990000128746032,0.8462740182876587,0.4897057116031647,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.7828470468521118,0.331629604101181,0.3178067207336426,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.6725596189498901,0.2081405520439148,0.956102192401886,285.36407470703125,284.95001220703125,297.8676452636719,287.879150390625,297.427978515625,297.259765625,285.3665771484375,1.0,0.5917360186576843,0.378277838230133,0.378277838230133,1.0,1.0,-3.052030324935913,0.8435203433036804,2.208510160446167,0.1569558680057525,0.9068244695663452,0.9068244695663452,0.0,178.39793395996094,184.0,37836.22265625,0.0,2548.26513671875,1.0,281.5480651855469,284.0166320800781,290.8250732421875,293.18731689453125,293.1499938964844,293.1499938964844,281.25,35562.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155255556106568,1.0,0.0,0.0,3.654778957366944,3.6548027992248535,8.912827524909517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5670.59912109375,0.0,1535.21240234375,1895.4371337890625,0.0,3547.809814453125,0.9060804843902588,1.0,0.0,3.0,1.0,0.0
12159660,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.7843345999717712,0.3346489667892456,0.3048028945922851,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.8908717036247253,0.4961993992328644,0.4728527069091797,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.9990000128746032,0.8481543064117432,0.4918448626995086,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.7817299365997314,0.3315201103687286,0.3178632855415344,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.6713789105415344,0.2078850120306015,0.955494463443756,285.293701171875,284.95001220703125,297.8327331542969,287.864013671875,297.4196472167969,297.2616271972656,285.279541015625,1.0,0.5925272703170776,0.3783299326896667,0.3783299326896667,1.0,1.0,-3.05326247215271,0.8440890908241272,2.2091734409332275,0.1573714017868042,0.9085738062858582,0.9085738062858582,0.0,179.48284912109375,184.0,38505.83203125,0.0,2556.2568359375,1.0,281.3639831542969,283.9111328125,290.9313659667969,293.5014038085937,293.1499938964844,293.1499938964844,281.25,35537.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282838702201844,1.0,0.0,0.0,3.6640899181365967,3.664113998413086,8.958298849393032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5612.84814453125,0.0,1545.4285888671875,1895.4371337890625,0.0,3665.40087890625,0.9080896377563475,1.0,0.0,3.0,1.0,0.0
12159720,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.7820998430252075,0.3335297703742981,0.3041467666625976,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.8883859515190125,0.4948156774044037,0.4719281196594238,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.9990000128746032,0.8488578796386719,0.4949000477790832,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.7798291444778442,0.3308917582035064,0.3175630867481231,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.6695051193237305,0.2072699517011642,0.9538024663925172,285.195556640625,284.95001220703125,297.79718017578125,287.84844970703125,297.4024658203125,297.2514953613281,285.1922302246094,1.0,0.5932857394218445,0.3783820271492004,0.3783820271492004,1.0,1.0,-3.052645683288574,0.8440133929252625,2.208632469177246,0.1576016694307327,0.9091495275497437,0.9091495275497437,0.0,180.944580078125,187.0,38672.68359375,0.0,2562.689453125,1.0,281.2811279296875,283.8062744140625,290.93634033203125,293.4767761230469,293.1499938964844,293.1499938964844,280.95001220703125,35625.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938975989818573,1.0,0.0,0.0,3.670372724533081,3.6703968048095694,8.989046023089031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5840.6083984375,0.0,1553.1356201171875,1895.4371337890625,0.0,3763.12939453125,0.9095629453659058,1.0,0.0,3.0,1.0,0.0
12159780,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7792158126831055,0.332186222076416,0.3031301498413086,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8852524757385254,0.4931593239307403,0.4705902636051178,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9990000128746032,0.8489859700202942,0.498617947101593,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7773283123970032,0.3300272822380066,0.31694296002388,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6670635342597961,0.2064545750617981,0.9509739279747008,285.087890625,284.95001220703125,297.760986328125,287.8324279785156,297.3822937011719,297.2375183105469,285.0724182128906,1.0,0.5939542055130005,0.3784341514110565,0.3784341514110565,1.0,1.0,-3.050142288208008,0.8433032035827637,2.206839084625244,0.1575840562582016,0.9091234803199768,0.9091234803199768,0.0,182.6618194580078,187.0,39338.58203125,0.0,2566.852783203125,1.0,281.0687561035156,283.6638488769531,290.9594116210937,293.6502685546875,293.1499938964844,293.1499938964844,280.95001220703125,35690.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535329341888428,1.0,0.0,0.0,3.676014423370361,3.6760385036468506,9.016701483233192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5715.19677734375,0.0,1559.9732666015625,1895.4371337890625,0.0,3894.73291015625,0.9108464121818542,1.0,0.0,3.0,1.0,0.0
12159840,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7758249640464783,0.3304442465305328,0.3018085956573486,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8816092610359192,0.4910606145858764,0.4688911139965057,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.848236620426178,0.5028555393218994,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.774345338344574,0.3288102447986603,0.3160332441329956,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6641502380371094,0.2053566873073578,0.9470517039299012,284.9844970703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3573303222656,297.21710205078125,284.98095703125,1.0,0.5944990515708923,0.3784862458705902,0.3784862458705902,1.0,1.0,-3.0458009243011475,0.8419719338417053,2.203829050064087,0.1573683470487594,0.908234179019928,0.908234179019928,0.0,184.57589721679688,190.0,39510.51953125,0.0,2568.527587890625,1.0,280.9820251464844,283.5562744140625,290.9084167480469,293.53485107421875,293.1499938964844,293.1499938964844,280.6499938964844,35823.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616199731826782,1.0,0.0,0.0,3.678266286849976,3.678290605545044,9.02775241229392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5928.3837890625,0.0,1563.5120849609375,1895.4371337890625,0.0,3967.013427734375,0.9114559292793274,1.0,0.0,3.0,1.0,0.0
12159900,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.772258460521698,0.328688383102417,0.3003468513488769,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8777781128883362,0.4889056980609894,0.4670017063617706,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.8472000956535339,0.5072830319404602,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7711611390113831,0.3275122344493866,0.3149482011795044,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6610076427459717,0.2041530460119247,0.9423440098762512,284.8782653808594,284.95001220703125,297.686767578125,287.799072265625,297.3323059082031,297.1968688964844,284.8632507324219,1.0,0.5949171185493469,0.3785383701324463,0.3785383701324463,1.0,1.0,-3.040132999420166,0.8401944041252136,2.199938535690308,0.156964510679245,0.9068175554275512,0.9068175554275512,0.0,186.54725646972656,190.0,40226.06640625,0.0,2567.96826171875,1.0,280.768798828125,283.4179382324219,290.9049987792969,293.6630249023437,293.1499938964844,293.1499938964844,280.6499938964844,35917.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725932478904724,1.0,0.0,0.0,3.6794681549072266,3.679492235183716,9.033652190737484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5794.671875,0.0,1565.5811767578125,1895.4371337890625,0.0,4064.014404296875,0.9117684364318848,1.0,0.0,3.0,1.0,0.0
12159960,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7685254812240601,0.3266665041446686,0.2987295389175415,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8737809658050537,0.4864567518234253,0.4649183452129364,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.9990000128746032,0.8455045819282532,0.5118744373321533,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7678062319755554,0.3259809613227844,0.3136982917785644,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.6576755046844482,0.2027523815631866,0.936922013759613,284.77374267578125,284.95001220703125,297.6487121582031,287.7816772460937,297.3045654296875,297.173095703125,284.7701416015625,1.0,0.5952032804489136,0.378632128238678,0.378632128238678,1.0,1.0,-3.033186674118042,0.838089108467102,2.1950974464416504,0.1565325409173965,0.9045206904411316,0.9045206904411316,0.0,188.5702972412109,193.0,40346.08203125,0.0,2565.241455078125,1.0,280.6815185546875,283.310791015625,290.8482360839844,293.5309143066406,293.1499938964844,293.1499938964844,280.3500061035156,36073.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776837825775146,1.0,0.0,0.0,3.676940441131592,3.676964521408081,9.021244409268548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6007.9501953125,0.0,1563.90185546875,1895.4371337890625,0.0,4108.5576171875,0.9113227725028992,1.0,0.0,3.0,1.0,0.0
12160020,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.7647978663444519,0.3246853351593017,0.2970439493656158,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.8697870373725891,0.4840213358402252,0.4627355337142944,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.9990000128746032,0.8436492681503296,0.5164520144462585,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.7644321322441101,0.3244349062442779,0.3123519420623779,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.6542916893959045,0.2013023793697357,0.9310020208358764,284.66802978515625,284.95001220703125,297.6100158691406,287.7638244628906,297.2777099609375,297.1507873535156,284.6527404785156,1.0,0.5953674912452698,0.378725916147232,0.378725916147232,1.0,1.0,-3.0253052711486816,0.8356752991676331,2.1896297931671143,0.1559678167104721,0.9017037749290466,0.9017037749290466,0.0,190.56871032714844,193.0,41009.12109375,0.0,2560.62060546875,1.0,280.4693603515625,283.1747436523437,290.8449401855469,293.6527099609375,293.1499938964844,293.1499938964844,280.3500061035156,36187.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861977696418762,1.0,0.0,0.0,3.672973155975342,3.67299747467041,9.001788612295059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5870.3291015625,0.0,1560.2916259765625,1895.4371337890625,0.0,4182.35986328125,0.91049462556839,1.0,0.0,3.0,1.0,0.0
12160080,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.761015772819519,0.3224786221981048,0.2952456474304199,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.865746796131134,0.4813424050807953,0.4604152739048004,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624389648437,0.9990000128746032,0.8412199020385742,0.5210665464401245,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.7610050439834595,0.3227055072784424,0.3108945488929748,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.6508409976959229,0.1997028440237045,0.9245941042900084,284.5631103515625,284.95001220703125,297.5707092285156,287.7455139160156,297.2489318847656,297.1260681152344,284.5594177246094,1.0,0.5954124331474304,0.3788196742534637,0.3788196742534637,1.0,1.0,-3.016448974609375,0.8329290151596069,2.1835200786590576,0.1553038656711578,0.8979911208152771,0.8979911208152771,0.0,192.5694732666016,196.0,41081.6015625,0.0,2554.180419921875,1.0,280.3827514648437,283.0687255859375,290.791748046875,293.51904296875,293.1499938964844,293.1499938964844,280.6499938964844,36363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895233511924744,1.0,0.0,0.0,3.6649107933044434,3.664935111999512,8.962313131632982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5400.091796875,0.0,1552.5484619140625,1895.4371337890625,0.0,4210.9384765625,0.9088264107704164,1.0,0.0,3.0,1.0,0.0
12160140,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.7573556303977966,0.3205338418483734,0.2934393584728241,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.8618283867835999,0.4789036810398102,0.4580662846565246,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.9990000128746032,0.8390339016914368,0.5255405902862549,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.7576723694801331,0.3211289048194885,0.309401273727417,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077880859375,0.6474545001983643,0.1981760710477829,0.9179341197013856,284.6148376464844,284.95001220703125,297.53076171875,287.7267150878906,297.22314453125,297.1056213378906,284.62725830078125,1.0,0.5953575968742371,0.3789134621620178,0.3789134621620178,1.0,1.0,-3.007030248641968,0.8299927711486816,2.177037477493286,0.1545279324054718,0.8961198329925537,0.8961198329925537,0.0,194.4950561523437,196.0,40158.12109375,0.0,2546.319091796875,1.0,280.567138671875,283.1593322753906,290.6625671386719,293.168701171875,293.1499938964844,293.1499938964844,280.6499938964844,36417.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776427149772644,1.0,0.0,0.0,3.6562581062316895,3.6562821865081774,8.920043796933896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5436.41748046875,0.0,1543.2706298828125,1895.4371337890625,0.0,4108.19921875,0.9069822430610656,1.0,0.0,3.0,1.0,0.0
12160200,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.7544968724250793,0.319219172000885,0.2920769155025482,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.8586797118186951,0.4771007895469665,0.4561733603477478,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.9990000128746032,0.8377920985221863,0.5292128920555115,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.7550126314163208,0.3200081288814544,0.3082193732261657,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.6446511149406433,0.1969534754753112,0.9121600389480592,284.6927490234375,284.95001220703125,297.4902038574219,287.7074584960937,297.2040100097656,297.0946350097656,284.694580078125,1.0,0.5953187346458435,0.3790072202682495,0.3790072202682495,1.0,1.0,-2.9991650581359863,0.8275829553604126,2.171582221984864,0.1538785398006439,0.8952601552009583,0.8952601552009583,0.0,196.0836181640625,184.0,39756.734375,0.0,2539.68115234375,1.0,280.6499328613281,283.2479858398437,290.6237487792969,293.148681640625,293.1499938964844,293.1499938964844,280.95001220703125,36356.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674986600875854,1.0,0.0,0.0,3.650141954421997,3.6501660346984863,8.89022658157046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5199.33349609375,0.0,1535.992431640625,1895.4371337890625,0.0,4019.14111328125,0.9055668711662292,1.0,0.0,3.0,1.0,0.0
12160260,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7537328600883484,0.3180821239948272,0.2909623384475708,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.8578779697418213,0.4755057096481323,0.4545605778694153,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8370999693870544,0.5288447737693787,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.7543971538543701,0.319061666727066,0.3072318434715271,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.6435990929603577,0.1958748251199722,0.9069508910179138,284.7755432128906,284.95001220703125,297.4490051269531,287.6877136230469,297.187744140625,297.0877990722656,284.78875732421875,1.0,0.5932866930961609,0.379235029220581,0.379235029220581,1.0,1.0,-2.988007068634033,0.8243799805641174,2.1636271476745605,0.1533637791872024,0.8948041200637817,0.8948041200637817,0.0,195.46408081054688,184.0,38773.6953125,0.0,2515.640380859375,1.0,280.8609924316406,283.369384765625,290.5606994628906,292.9241027832031,293.1499938964844,293.1499938964844,280.95001220703125,36320.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527848958969116,1.0,0.0,0.0,3.6441047191619873,3.644128799438477,8.860841944624553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5281.5048828125,0.0,1529.0140380859375,1895.4371337890625,0.0,3888.015380859375,0.9042167067527772,1.0,0.0,3.0,1.0,0.0
12160320,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.754334568977356,0.3172979950904846,0.2900657951831817,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8585972189903259,0.4742874205112457,0.4532005488872528,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.8376384377479553,0.5259179472923279,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7551169395446777,0.3184064626693725,0.3064306676387787,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6437042355537415,0.1950285285711288,0.9023860096931458,284.85650634765625,284.95001220703125,297.4071655273437,287.6674499511719,297.1773986816406,297.08935546875,284.8581848144531,1.0,0.5904700756072998,0.3794628381729126,0.3794628381729126,1.0,1.0,-2.975327253341675,0.8206860423088074,2.1546411514282227,0.1525669544935226,0.8950729370117188,0.8950729370117188,0.0,193.45773315429688,187.0,38343.2890625,0.0,2481.90673828125,1.0,280.9486694335937,283.4606018066406,290.567138671875,292.976806640625,293.1499938964844,293.1499938964844,281.25,36215.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434961080551147,1.0,0.0,0.0,3.64096999168396,3.64099383354187,8.845603360896348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5068.48291015625,0.0,1524.750732421875,1895.4371337890625,0.0,3804.185546875,0.9034284949302672,1.0,0.0,3.0,1.0,0.0
12160380,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7542409300804138,0.3165298104286194,0.289335161447525,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8584768772125244,0.4731108844280243,0.4520392119884491,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.8385884165763855,0.5247941017150879,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7551440000534058,0.3178105354309082,0.3058095872402191,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6432899236679077,0.194274827837944,0.8986695408821106,284.9405212402344,284.95001220703125,297.3647155761719,287.646728515625,297.168701171875,297.09344482421875,284.9549255371094,1.0,0.5890778303146362,0.3796906471252441,0.3796906471252441,1.0,1.0,-2.9664766788482666,0.8182946443557739,2.148181915283203,0.1520606875419616,0.8957235813140869,0.8957235813140869,0.0,192.5290985107422,187.0,37451.07421875,0.0,2460.906005859375,1.0,281.16021728515625,283.5832824707031,290.5249328613281,292.79052734375,293.1499938964844,293.1499938964844,281.25,36150.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305622577667236,1.0,0.0,0.0,3.638312578201294,3.638336420059204,8.832695925775624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5156.14453125,0.0,1521.3238525390625,1895.4371337890625,0.0,3686.294189453125,0.9028108716011048,1.0,0.0,3.0,1.0,0.0
12160440,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7539466023445129,0.3160259425640106,0.2887756526470184,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8580827116966248,0.4722184240818023,0.4510774314403534,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.8399672508239746,0.5244107842445374,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7549567222595215,0.3174302279949188,0.3053529560565948,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6427513360977173,0.1937016695737838,0.8956897854804993,285.0307312011719,284.95001220703125,297.3216552734375,287.62548828125,297.1624450683594,297.1011657714844,285.0328369140625,1.0,0.5880810618400574,0.3799184560775757,0.3799184560775757,1.0,1.0,-2.9600517749786377,0.8167187571525574,2.1433329582214355,0.1519010215997696,0.8972503542900085,0.8972503542900085,0.0,192.08106994628903,190.0,37152.34375,0.0,2446.8662109375,1.0,281.248291015625,283.6824035644531,290.5411071777344,292.8669128417969,293.1499938964844,293.1499938964844,281.54998779296875,36014.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234508872032166,1.0,0.0,0.0,3.63910436630249,3.6391282081604,8.836541383061558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4962.64013671875,0.0,1521.189697265625,1895.4371337890625,0.0,3620.970458984375,0.902879238128662,1.0,0.0,3.0,1.0,0.0
12160500,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7534737586975098,0.3154661357402801,0.2882872223854065,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8574730157852173,0.4712916314601898,0.450211226940155,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.9990000128746032,0.8411779999732971,0.5245396494865417,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.7546009421348572,0.3170428574085235,0.3049847185611725,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.6421190500259399,0.1931594014167785,0.8931810855865479,285.1219482421875,284.95001220703125,297.2779541015625,287.6037292480469,297.15496826171875,297.1074523925781,285.1365661621094,1.0,0.5874437093734741,0.3801462352275848,0.3801462352275848,1.0,1.0,-2.955118179321289,0.8156453371047974,2.139472961425781,0.15193772315979,0.8991811871528625,0.8991811871528625,0.0,191.9561920166016,190.0,36376.13671875,0.0,2437.223388671875,1.0,281.4599304199219,283.8114318847656,290.5015563964844,292.6955261230469,293.1499938964844,293.1499938964844,281.54998779296875,35926.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127130508422852,1.0,0.0,0.0,3.6407761573791504,3.64080023765564,8.844662602314202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5057.1689453125,0.0,1522.38134765625,1895.4371337890625,0.0,3521.764404296875,0.90321147441864,1.0,0.0,3.0,1.0,0.0
12160560,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.7529253363609314,0.315118670463562,0.2879064381122589,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.856751024723053,0.4705906510353088,0.4494728744029999,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.9990000128746032,0.8426486253738403,0.5250284671783447,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.7541595101356506,0.3168225586414337,0.304718405008316,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.6414494514465332,0.192748948931694,0.891120433807373,285.2142639160156,284.95001220703125,297.2336120605469,287.5814819335937,297.14898681640625,297.11602783203125,285.216552734375,1.0,0.587112307548523,0.3804087340831756,0.3804087340831756,1.0,1.0,-2.9515600204467773,0.8151248097419739,2.136435270309448,0.1521967947483062,0.9019470810890198,0.9019470810890198,0.0,192.06900024414065,193.0,36125.10546875,0.0,2431.306884765625,1.0,281.5487060546875,283.9113464355469,290.5169982910156,292.7778625488281,293.1499938964844,293.1499938964844,281.25,35776.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076820015907288,1.0,0.0,0.0,3.646095514297485,3.646119594573975,8.870526357895869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5469.46240234375,0.0,1527.161376953125,1895.4371337890625,0.0,3475.079345703125,0.9042807817459106,1.0,0.0,3.0,1.0,0.0
12160620,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.7521786093711853,0.3144914209842682,0.2875300645828247,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.855808675289154,0.4696266055107116,0.4487544894218445,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.9990000128746032,0.8435212969779968,0.5259575843811035,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.7535375356674194,0.3164307475090027,0.304480642080307,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.6406589150428772,0.1922506690025329,0.889275312423706,285.1419677734375,284.95001220703125,297.18865966796875,287.5587158203125,297.1393127441406,297.1198425292969,285.1269226074219,1.0,0.5870267748832703,0.3806712031364441,0.3806712031364441,1.0,1.0,-2.94885778427124,0.8148974180221558,2.133960247039795,0.1525961756706237,0.9026646614074708,0.9026646614074708,0.0,192.4441833496093,193.0,36729.8671875,0.0,2428.273681640625,1.0,281.3646850585937,283.80474853515625,290.62060546875,293.0835876464844,293.1499938964844,293.1499938964844,281.25,35753.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201251864433287,1.0,0.0,0.0,3.651368379592896,3.6513922214508057,8.89620082489273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5409.771484375,0.0,1532.8497314453125,1895.4371337890625,0.0,3590.313720703125,0.9053898453712464,1.0,0.0,3.0,1.0,0.0
12160680,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7505547404289246,0.3131823539733886,0.2866820394992828,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.854008674621582,0.4679710268974304,0.4475470185279846,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.8430525660514832,0.5279433727264404,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7521636486053467,0.3155404329299927,0.3039073944091797,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6392433643341064,0.1914228647947311,0.8864814639091492,285.040283203125,284.95001220703125,297.14306640625,287.5354309082031,297.12139892578125,297.112548828125,285.0366516113281,1.0,0.5870377421379089,0.3809336721897125,0.3809336721897125,1.0,1.0,-2.944730997085572,0.8141806721687317,2.1305503845214844,0.152870237827301,0.9021689891815186,0.9021689891815186,0.0,193.3138122558593,196.0,36842.62890625,0.0,2425.138671875,1.0,281.28143310546875,283.6986083984375,290.62139892578125,293.0521240234375,293.1499938964844,293.1499938964844,280.95001220703125,35848.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308309555053712,1.0,0.0,0.0,3.65345311164856,3.653477191925049,8.906362722882477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5624.0087890625,0.0,1535.8817138671875,1895.4371337890625,0.0,3688.755615234375,0.9059275388717652,1.0,0.0,3.0,1.0,0.0
12160740,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7482885122299194,0.3116463124752044,0.2854782044887543,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.851563036441803,0.4660486578941345,0.4459400475025177,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.8419180512428284,0.5307216644287109,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7501994371414185,0.3144261837005615,0.3030308485031128,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6373027563095093,0.1904144585132599,0.8826707005500793,284.93212890625,284.95001220703125,297.0968322753906,287.5116271972656,297.10028076171875,297.10107421875,284.91583251953125,1.0,0.587066650390625,0.3811961710453033,0.3811961710453033,1.0,1.0,-2.9390602111816406,0.8129373788833618,2.1261227130889893,0.1529299765825271,0.9010986685752868,0.9010986685752868,0.0,194.5382232666016,196.0,37447.05078125,0.0,2420.990234375,1.0,281.0698547363281,283.556640625,290.6396484375,293.2167663574219,293.1499938964844,293.1499938964844,280.95001220703125,35918.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945635199546814,1.0,0.0,0.0,3.65483832359314,3.654862403869629,8.913117994779896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5499.5556640625,0.0,1537.9456787109375,1895.4371337890625,0.0,3823.556640625,0.9062604904174804,1.0,0.0,3.0,1.0,0.0
12160800,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.7455246448516846,0.3097174763679504,0.2839778959751129,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8486116528511047,0.4636934399604797,0.4439854919910431,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9990000128746032,0.839789867401123,0.5341206192970276,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7477636337280273,0.3129734992980957,0.3018818497657776,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.6349249482154846,0.1891470104455948,0.8778826594352722,284.8240966796875,284.95001220703125,297.04998779296875,287.4873046875,297.0744934082031,297.0833740234375,284.82012939453125,1.0,0.5870633125305176,0.3814586400985718,0.3814586400985718,1.0,1.0,-2.9318602085113525,0.8111687898635864,2.120691299438477,0.1528178006410598,0.8990917205810547,0.8990917205810547,0.0,196.0370635986328,184.0,37552.62109375,0.0,2415.4580078125,1.0,280.9824523925781,283.44610595703125,290.58135986328125,293.0917053222656,293.1499938964844,293.1499938964844,281.25,36061.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539443850517272,1.0,0.0,0.0,3.652587652206421,3.65261173248291,8.902143235900439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5063.7587890625,0.0,1536.5096435546875,1895.4371337890625,0.0,3898.42578125,0.9058699011802672,1.0,0.0,3.0,1.0,0.0
12160860,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7440222501754761,0.3079418838024139,0.2822904586791992,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8471500277519226,0.461447924375534,0.4417939782142639,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.837871789932251,0.5343502759933472,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7465802431106567,0.311558723449707,0.3005101084709167,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6335177421569824,0.1878547817468643,0.8720894455909729,284.87384033203125,284.95001220703125,297.0025329589844,287.4625549316406,297.0505065917969,297.0682067871094,284.8871154785156,1.0,0.5849528312683105,0.3816503882408142,0.3816503882408142,1.0,1.0,-2.918874979019165,0.8072406649589539,2.111634492874145,0.1519522070884704,0.8989273905754089,0.8989273905754089,0.0,195.66647338867188,184.0,36682.37109375,0.0,2390.217041015625,1.0,281.16619873046875,283.5344543457031,290.4320678710937,292.73162841796875,293.1499938964844,293.1499938964844,281.25,36090.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447923302650452,1.0,0.0,0.0,3.650215864181519,3.650239944458008,8.89058583197766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5091.76806640625,0.0,1534.0855712890625,1895.4371337890625,0.0,3815.928466796875,0.905409574508667,1.0,0.0,3.0,1.0,0.0
12160920,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7439327836036682,0.3067472279071808,0.2809369564056396,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8471981883049011,0.4597654342651367,0.4399217665195465,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.8373528718948364,0.5319913029670715,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7466902732849121,0.310529500246048,0.2993224263191223,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6331461668014526,0.1867982447147369,0.8666191697120667,284.9516906738281,284.95001220703125,296.9544677734375,287.4375305175781,297.033935546875,297.06353759765625,284.95294189453125,1.0,0.5820077657699585,0.3818421363830566,0.3818421363830566,1.0,1.0,-2.904160261154175,0.8027129173278809,2.101447343826294,0.1507131159305572,0.8997986912727356,0.8997986912727356,0.0,193.87098693847656,172.0,36315.19921875,0.0,2355.03857421875,1.0,281.2493591308594,283.621826171875,290.3746337890625,292.6953430175781,293.1499938964844,293.1499938964844,281.54998779296875,36009.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360397458076476,1.0,0.0,0.0,3.650707006454468,3.650731086730957,8.8929789399117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4870.5966796875,0.0,1534.02392578125,1895.4371337890625,0.0,3736.37451171875,0.905456244945526,1.0,0.0,3.0,1.0,0.0
12160980,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7448963522911072,0.305721253156662,0.2798506617546081,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.848380982875824,0.4582650363445282,0.4383301436901092,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.8376389741897583,0.527763843536377,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7477930784225464,0.3096416294574737,0.2983259260654449,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6336022615432739,0.1858544051647186,0.8617057800292969,285.03350830078125,284.95001220703125,296.9057922363281,287.4122619628906,297.0208435058594,297.0639038085937,285.0477294921875,1.0,0.5784063935279846,0.3820338845252991,0.3820338845252991,1.0,1.0,-2.888758659362793,0.7979423403739929,2.090816259384156,0.1493936628103256,0.9010443687438964,0.9010443687438964,0.0,191.08987426757807,172.0,35423.80078125,0.0,2314.103271484375,1.0,281.4606628417969,283.74383544921875,290.2937927246094,292.4555969238281,293.1499938964844,293.1499938964844,281.54998779296875,35961.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215644598007202,1.0,0.0,0.0,3.651446580886841,3.651470422744751,8.896581675799098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4945.66259765625,0.0,1534.4906005859375,1895.4371337890625,0.0,3603.589111328125,0.9056112766265868,1.0,0.0,3.0,1.0,0.0
12161040,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7467719912528992,0.3050441443920135,0.2789970338344574,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8505540490150452,0.457132339477539,0.4369969069957733,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.9990000128746032,0.8390800952911377,0.5219913125038147,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7497698664665222,0.3090258538722992,0.2975134253501892,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.6348001956939697,0.1851162016391754,0.8574120998382568,285.1166076660156,284.95001220703125,296.8565673828125,287.38671875,297.0131530761719,297.0718994140625,285.1181640625,1.0,0.5743080973625183,0.3822256326675415,0.3822256326675415,1.0,1.0,-2.873054265975952,0.7930623292922974,2.0799920558929443,0.1480013281106948,0.9030733704566956,0.9030733704566956,0.0,187.52476501464844,175.0,35057.0390625,0.0,2269.186279296875,1.0,281.5481872558594,283.83575439453125,290.2897644042969,292.49969482421875,293.1499938964844,293.1499938964844,281.25,35845.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912283718585968,1.0,0.0,0.0,3.655274152755737,3.655297994613648,8.915242801776913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5337.46728515625,0.0,1537.8861083984375,1895.4371337890625,0.0,3517.785400390625,0.9063722491264344,1.0,0.0,3.0,1.0,0.0
12161100,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7477031350135803,0.3041845858097076,0.2782854437828064,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8516018986701965,0.4558440148830414,0.4358353018760681,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.8404678702354431,0.518622636795044,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7507942318916321,0.3083228766918182,0.2968551516532898,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.635263979434967,0.1843680441379547,0.8538544774055481,285.0376281738281,284.95001220703125,296.8067932128906,287.36090087890625,297.0047607421875,297.079345703125,285.021484375,1.0,0.5718915462493896,0.3824173808097839,0.3824173808097839,1.0,1.0,-2.861675977706909,0.7896660566329956,2.072010040283203,0.1469951868057251,0.903027355670929,0.903027355670929,0.0,185.37091064453125,175.0,35562.96484375,0.0,2239.0166015625,1.0,281.3641662597656,283.7237548828125,290.3868103027344,292.7840576171875,293.1499938964844,293.1499938964844,281.25,35848.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92085462808609,1.0,0.0,0.0,3.65859580039978,3.6586198806762695,8.931454544836015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5270.79638671875,0.0,1541.6171875,1895.4371337890625,0.0,3597.04345703125,0.9070661067962646,1.0,0.0,3.0,1.0,0.0
12161160,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7474077343940735,0.3027168810367584,0.2772016525268554,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8513624668121338,0.4539506733417511,0.4342995584011078,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.8406113386154175,0.5172449946403503,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7507036328315735,0.3071899116039276,0.2959553003311157,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6348385214805603,0.1833594441413879,0.8497787714004517,284.92938232421875,284.95001220703125,296.7564697265625,287.3348693847656,296.9891662597656,297.0770568847656,284.9253234863281,1.0,0.5699671506881714,0.3828467726707458,0.3828467726707458,1.0,1.0,-2.850893020629883,0.7870299816131592,2.063863039016724,0.1467569321393966,0.9017302393913268,0.9017302393913268,0.0,184.26666259765625,178.0,35600.97265625,0.0,2215.163330078125,1.0,281.28057861328125,283.6134338378906,290.3891906738281,292.7447509765625,293.1499938964844,293.1499938964844,280.95001220703125,35965.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285081028938292,1.0,0.0,0.0,3.658383846282959,3.658407926559448,8.930418857744371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5475.20849609375,0.0,1542.255615234375,1895.4371337890625,0.0,3667.458984375,0.907104790210724,1.0,0.0,3.0,1.0,0.0
12161220,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7462177276611328,0.3010566532611847,0.2758152186870575,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8501783013343811,0.4518370330333709,0.4324325621128082,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9990000128746032,0.8400858044624329,0.51724773645401,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.749771773815155,0.3058743178844452,0.2948120832443237,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6337093114852905,0.1822162866592407,0.844989538192749,284.818603515625,284.95001220703125,296.7056579589844,287.30859375,296.9703063964844,297.07049560546875,284.8013000488281,1.0,0.5684176087379456,0.3832761347293854,0.3832761347293854,1.0,1.0,-2.839855670928955,0.784338116645813,2.0555174350738525,0.1464975774288177,0.89987713098526,0.89987713098526,0.0,183.8542022705078,178.0,36138.15625,0.0,2194.385498046875,1.0,281.06951904296875,283.469482421875,290.411865234375,292.9072265625,293.1499938964844,293.1499938964844,280.95001220703125,36050.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411588311195374,1.0,0.0,0.0,3.6571803092956543,3.657204389572144,8.924543521970918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5350.79833984375,0.0,1541.5533447265625,1895.4371337890625,0.0,3782.9765625,0.9068719744682312,1.0,0.0,3.0,1.0,0.0
12161280,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.744303822517395,0.2990399599075317,0.2741760313510895,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.8482203483581543,0.4493336379528045,0.4302721619606018,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.9990000128746032,0.8385406136512756,0.5183677077293396,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.7481420040130615,0.3042572140693664,0.2934441268444061,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.6319767832756042,0.1808541417121887,0.839464545249939,284.7073974609375,284.95001220703125,296.6543273925781,287.2821044921875,296.9466552734375,297.0574645996094,284.7032775878906,1.0,0.5671322345733643,0.3837054967880249,0.3837054967880249,1.0,1.0,-2.828352212905884,0.7814756035804749,2.0468766689300537,0.14618881046772,0.8970589637756348,0.8970589637756348,0.0,183.99392700195312,181.0,36189.6796875,0.0,2175.61962890625,1.0,280.9823913574219,283.3580627441406,290.3578491210937,292.78338623046875,293.1499938964844,293.1499938964844,281.25,36209.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479768872261048,1.0,0.0,0.0,3.652071714401245,3.6520957946777344,8.899629051484226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4923.51611328125,0.0,1537.0430908203125,1895.4371337890625,0.0,3844.718017578125,0.9058532118797302,1.0,0.0,3.0,1.0,0.0
