time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161340,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.7420135140419006,0.2971970736980438,0.2724496722221374,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.8458322286605835,0.4469681978225708,0.4279861152172088,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.9990000128746032,0.8369159698486328,0.5201781988143921,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.7461129426956177,0.3027071058750152,0.2919627726078033,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.6298722624778748,0.1794977486133575,0.8334670662879944,284.75665283203125,284.95001220703125,296.6025085449219,287.25537109375,296.92364501953125,297.04541015625,284.770751953125,1.0,0.566044270992279,0.3841348886489868,0.3841348886489868,1.0,1.0,-2.816715717315674,0.778560221195221,2.0381555557250977,0.1458152830600738,0.8961057066917419,0.8961057066917419,0.0,184.48150634765625,181.0,35341.19140625,0.0,2158.427734375,1.0,281.1661071777344,283.4476623535156,290.20953369140625,292.4246520996094,293.1499938964844,293.1499938964844,281.25,36249.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374611377716064,1.0,0.0,0.0,3.646653652191162,3.6466777324676514,8.87324176801485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4949.11083984375,0.0,1531.31103515625,1895.4371337890625,0.0,3749.334228515625,0.9047216773033142,1.0,0.0,3.0,1.0,0.0
12161400,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7401226758956909,0.2959326207637787,0.2711118161678314,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8437655568122864,0.4451735317707062,0.4260854721069336,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.8360231518745422,0.5218639373779297,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7443573474884033,0.3015532791614532,0.290734201669693,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.6279676556587219,0.1783810555934906,0.8281088471412659,284.8403625488281,284.95001220703125,296.5502624511719,287.2284240722656,296.905517578125,297.04034423828125,284.84259033203125,1.0,0.5651955008506775,0.3845642507076263,0.3845642507076263,1.0,1.0,-2.8069281578063965,0.7762762308120728,2.0306520462036133,0.1456134170293808,0.8962936997413635,0.8962936997413635,0.0,184.9762115478516,184.0,35013.9921875,0.0,2144.460693359375,1.0,281.2492980957031,283.540283203125,290.1534118652344,292.3907165527344,293.1499938964844,293.1499938964844,281.54998779296875,36168.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276391267776488,1.0,0.0,0.0,3.644148349761963,3.644172430038452,8.861054539011093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4736.9501953125,0.0,1527.928955078125,1895.4371337890625,0.0,3659.482421875,0.9041008949279784,1.0,0.0,3.0,1.0,0.0
12161460,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7385337352752686,0.2948357462882995,0.270076185464859,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8419559597969055,0.4435676038265228,0.4245104789733886,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.8352662324905396,0.5234693288803101,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7428396344184875,0.300549566745758,0.2897435128688812,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.626266598701477,0.1773750633001327,0.8234876990318298,284.9276123046875,284.95001220703125,296.49755859375,287.2012939453125,296.8885803222656,297.0371398925781,284.94305419921875,1.0,0.5645843148231506,0.3849512338638305,0.3849512338638305,1.0,1.0,-2.798972845077514,0.7745160460472107,2.0244569778442383,0.1455494612455368,0.8968872427940369,0.8968872427940369,0.0,185.5021514892578,184.0,34194.8671875,0.0,2133.754150390625,1.0,281.46026611328125,283.66778564453125,290.0736083984375,292.15582275390625,293.1499938964844,293.1499938964844,281.54998779296875,36119.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123950004577636,1.0,0.0,0.0,3.641945600509644,3.6419694423675537,8.850344670463528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4812.73681640625,0.0,1525.1177978515625,1895.4371337890625,0.0,3518.816650390625,0.903597891330719,1.0,0.0,3.0,1.0,0.0
12161520,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7371962070465088,0.2940762341022491,0.2692926228046417,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8403695821762085,0.4423238933086395,0.423221081495285,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.8350175619125366,0.5250056385993958,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7415338754653931,0.2998166978359222,0.2889682352542877,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6247599720954895,0.1765620559453964,0.819586992263794,285.0192565917969,284.95001220703125,296.4444274902344,287.1739807128906,296.8745422363281,297.03814697265625,285.02166748046875,1.0,0.5641977787017822,0.3853382170200348,0.3853382170200348,1.0,1.0,-2.7927043437957764,0.7733277082443237,2.019376754760742,0.1456625163555145,0.8983537554740906,0.8983537554740906,0.0,186.0569000244141,187.0,33907.7890625,0.0,2126.018798828125,1.0,281.5480651855469,283.7669982910156,290.07177734375,292.20556640625,293.1499938964844,293.1499938964844,281.8500061035156,35995.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027717113494872,1.0,0.0,0.0,3.643031597137451,3.643055677413941,8.85562428720732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4628.17822265625,0.0,1525.3934326171875,1895.4371337890625,0.0,3429.406982421875,0.9037402868270874,1.0,0.0,3.0,1.0,0.0
12161580,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7359206080436707,0.2933046817779541,0.2686262428760528,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8388338088989258,0.4410948753356933,0.4220801889896393,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9990000128746032,0.8346573710441589,0.5266417264938354,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7402891516685486,0.2991092801094055,0.2883152365684509,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.6233317852020264,0.1757959127426147,0.8161868453025818,285.1087951660156,284.95001220703125,296.390869140625,287.1464538574219,296.8600158691406,297.0387268066406,285.1244506835937,1.0,0.5640090107917786,0.385725200176239,0.385725200176239,1.0,1.0,-2.787626028060913,0.7725452184677124,2.0150809288024902,0.1459410786628723,0.9001794457435608,0.9001794457435608,0.0,186.71075439453125,187.0,33132.0546875,0.0,2120.74072265625,1.0,281.7598876953125,283.8959350585937,290.021484375,292.02001953125,293.1499938964844,293.1499938964844,281.8500061035156,35917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894795775413513,1.0,0.0,0.0,3.644799709320069,3.6448235511779785,8.864221854310017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4711.9404296875,0.0,1526.7757568359375,1895.4371337890625,0.0,3305.34033203125,0.9041019082069396,1.0,0.0,3.0,1.0,0.0
12161640,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.7347338795661926,0.2927615642547607,0.2680862247943878,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.8373737931251526,0.4401127994060516,0.4210920929908752,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.9990000128746032,0.8346214294433594,0.5283329486846924,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7391193509101868,0.2985803782939911,0.2877777218818664,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.6219902634620667,0.1751675456762313,0.8132514953613281,285.2014465332031,284.95001220703125,296.3369445800781,287.1187744140625,296.84722900390625,297.0419006347656,285.20391845703125,1.0,0.5639978647232056,0.3861121833324432,0.3861121833324432,1.0,1.0,-2.7836456298828125,0.7721407413482666,2.011504888534546,0.1463316977024078,0.9028711318969728,0.9028711318969728,0.0,187.43524169921875,175.0,32877.35546875,0.0,2117.619140625,1.0,281.8477783203125,283.9949951171875,290.0338134765625,292.0951232910156,293.1499938964844,293.1499938964844,281.54998779296875,35775.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823946714401245,1.0,0.0,0.0,3.650102615356445,3.650126695632935,8.89003445081471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5096.03173828125,0.0,1531.60302734375,1895.4371337890625,0.0,3239.0185546875,0.9051735401153564,1.0,0.0,3.0,1.0,0.0
12161700,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7348887324333191,0.2919588387012481,0.267493337392807,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.8374936580657959,0.4388876557350158,0.4200662076473236,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.9990000128746032,0.8342345356941223,0.5268052220344543,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.739323616027832,0.2978855967521667,0.2872002422809601,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.6218205094337463,0.1744601130485534,0.8102028965950012,285.1271667480469,284.95001220703125,296.2826538085937,287.0909118652344,296.8323974609375,297.0424194335937,285.1103820800781,1.0,0.5620571374893188,0.3864991664886474,0.3864991664886474,1.0,1.0,-2.775519847869873,0.7702829837799072,2.005236864089966,0.1463852971792221,0.9034744501113892,0.9034744501113892,0.0,186.35340881347656,175.0,33406.99609375,0.0,2099.13623046875,1.0,281.6640930175781,283.88507080078125,290.142333984375,292.3984375,293.1499938964844,293.1499938964844,281.54998779296875,35758.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942387104034424,1.0,0.0,0.0,3.655243873596192,3.6552679538726807,8.915096145756252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5039.96826171875,0.0,1537.2027587890625,1895.4371337890625,0.0,3349.823974609375,0.9062585234642028,1.0,0.0,3.0,1.0,0.0
12161760,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.735202431678772,0.290513128042221,0.26641646027565,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8379583358764648,0.437010258436203,0.4185372591018677,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.8330882787704468,0.5239604711532593,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7398141026496887,0.2967188656330108,0.2862578630447387,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6218860745429993,0.1734624803066253,0.80609530210495,285.0161437988281,284.95001220703125,296.2279968261719,287.0628967285156,296.8130187988281,297.0365600585937,285.0116271972656,1.0,0.5592464804649353,0.3868277966976166,0.3868277966976166,1.0,1.0,-2.762909173965454,0.7667299509048462,1.996179223060608,0.1456849724054336,0.9027286171913148,0.9027286171913148,0.0,184.43179321289065,178.0,33425.31640625,0.0,2069.506103515625,1.0,281.58038330078125,283.7723083496094,290.1459350585937,292.3666687011719,293.1499938964844,293.1499938964844,281.25,35865.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050161242485046,1.0,0.0,0.0,3.6569807529449454,3.657004833221436,8.923569794205832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5234.23388671875,0.0,1539.9381103515625,1895.4371337890625,0.0,3450.295166015625,0.90672367811203,1.0,0.0,3.0,1.0,0.0
12161820,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7341526746749878,0.2888567745685577,0.2650335133075714,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8369333744049072,0.4348881840705871,0.4166648089885711,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.831663966178894,0.5236566662788391,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7389865517616272,0.295350432395935,0.2850659787654876,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.620822012424469,0.1723247468471527,0.8013060688972473,284.9040832519531,284.95001220703125,296.17303466796875,287.03472900390625,296.7924194335937,297.0292053222656,284.8860168457031,1.0,0.5577340722084045,0.3871564269065857,0.3871564269065857,1.0,1.0,-2.751436471939087,0.7635678052902222,1.9878686666488647,0.1449237316846847,0.9014304280281068,0.9014304280281068,0.0,183.8530120849609,178.0,33953.1171875,0.0,2048.249755859375,1.0,281.3692932128906,283.62628173828125,290.1651306152344,292.5267028808594,293.1499938964844,293.1499938964844,281.25,35943.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203173518180848,1.0,0.0,0.0,3.65781569480896,3.657839775085449,8.927646035772341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5114.14453125,0.0,1541.4583740234375,1895.4371337890625,0.0,3592.0869140625,0.9069423079490662,1.0,0.0,3.0,1.0,0.0
12161880,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.7322845458984375,0.2868334352970123,0.2633939683437347,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8350287079811096,0.432363361120224,0.4144908189773559,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.9990000128746032,0.8292337656021118,0.5247328877449036,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7373671531677246,0.2936680912971496,0.2836426198482513,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.6190423965454102,0.170968011021614,0.7958045601844788,284.7890319824219,284.95001220703125,296.11773681640625,287.00640869140625,296.7684326171875,297.0172424316406,284.78448486328125,1.0,0.5564520359039307,0.3874850571155548,0.3874850571155548,1.0,1.0,-2.739826440811157,0.7603442668914795,1.9794821739196773,0.1442293524742126,0.8991172909736633,0.8991172909736633,0.0,183.98455810546875,166.0,33967.359375,0.0,2030.2330322265625,1.0,281.2821350097656,283.51092529296875,290.10308837890625,292.3959045410156,293.1499938964844,293.1499938964844,281.54998779296875,36097.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289597868919371,1.0,0.0,0.0,3.6548449993133545,3.654869079589844,8.913149827094458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4702.181640625,0.0,1539.29443359375,1895.4371337890625,0.0,3671.60302734375,0.9063964486122132,1.0,0.0,3.0,1.0,0.0
12161940,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7314330339431763,0.2849567830562591,0.2615823447704315,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8343361020088196,0.4299461245536804,0.4121000170707702,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9990000128746032,0.8269289135932922,0.5230947732925415,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7367688417434692,0.2920269966125488,0.2820179760456085,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.6180660128593445,0.1696010679006576,0.789466381072998,284.8379211425781,284.95001220703125,296.0621337890625,286.9779663085937,296.7459716796875,297.0072631835937,284.8522644042969,1.0,0.5532855987548828,0.3878136575222015,0.3878136575222015,1.0,1.0,-2.7232494354248047,0.7553757429122925,1.967873811721801,0.1430086195468902,0.8986988067626953,0.8986988067626953,0.0,182.5511169433593,166.0,33134.40234375,0.0,1997.1881103515625,1.0,281.4660339355469,283.60089111328125,289.94195556640625,292.0267028808594,293.1499938964844,293.1499938964844,281.54998779296875,36133.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188868403434752,1.0,0.0,0.0,3.651609182357788,3.651633262634277,8.897374641492206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4722.50341796875,0.0,1535.957275390625,1895.4371337890625,0.0,3578.882080078125,0.9057502150535583,1.0,0.0,3.0,1.0,0.0
12162000,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.73182213306427,0.2836537957191467,0.2601054906845093,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8349500894546509,0.428085058927536,0.4100319445133209,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.8260061740875244,0.5192445516586304,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7372928857803345,0.2907659113407135,0.280584841966629,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6180276870727539,0.1684628874063491,0.7835062742233276,284.9179077148437,284.95001220703125,296.0062561035156,286.94940185546875,296.7287292480469,297.0044860839844,284.9194030761719,1.0,0.5494498014450073,0.3881422877311706,0.3881422877311706,1.0,1.0,-2.705477714538574,0.7499890327453613,1.955488562583924,0.1414932459592819,0.8993692398071289,0.8993692398071289,0.0,179.94671630859375,169.0,32753.6015625,0.0,1957.22265625,1.0,281.549072265625,283.6885681152344,289.876220703125,291.9808349609375,293.1499938964844,293.1499938964844,281.8500061035156,36052.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088100790977478,1.0,0.0,0.0,3.6512856483459473,3.651309728622437,8.895798373487196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4514.17236328125,0.0,1534.99462890625,1895.4371337890625,0.0,3485.55712890625,0.9056153297424316,1.0,0.0,3.0,1.0,0.0
12162060,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7317081093788147,0.2825339138507843,0.2589739561080932,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8348674774169922,0.4264194369316101,0.4083251655101776,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.8256725668907166,0.5172471404075623,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7372226119041443,0.2896527349948883,0.2794196307659149,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6175011992454529,0.167440578341484,0.7784558534622192,284.9998779296875,284.95001220703125,295.9501037597656,286.92071533203125,296.71319580078125,297.0046081542969,285.0157775878906,1.0,0.547170877456665,0.3886695504188537,0.3886695504188537,1.0,1.0,-2.692185640335083,0.7466145753860474,1.945570945739746,0.140854150056839,0.9003901481628418,0.9003901481628418,0.0,178.4507293701172,169.0,31903.083984375,0.0,1929.7060546875,1.0,281.76043701171875,283.81268310546875,289.78668212890625,291.7336730957031,293.1499938964844,293.1499938964844,281.8500061035156,36007.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892524242401123,1.0,0.0,0.0,3.651155710220337,3.651179790496826,8.895164569366898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4580.2265625,0.0,1534.510498046875,1895.4371337890625,0.0,3333.805908203125,0.9055776000022888,1.0,0.0,3.0,1.0,0.0
12162120,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7314623594284058,0.2817544341087341,0.2581190764904022,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8345500230789185,0.4251167178153991,0.4069251120090484,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.9990000128746032,0.8259127736091614,0.5161018967628479,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7369621992111206,0.2888038754463196,0.2784835696220398,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.6168437004089355,0.1666057854890823,0.7742128372192383,285.0894775390625,284.95001220703125,295.89373779296875,286.8919372558594,296.70001220703125,297.0082702636719,285.09161376953125,1.0,0.5454030632972717,0.3891968131065368,0.3891968131065368,1.0,1.0,-2.681870698928833,0.7442948222160339,1.937575936317444,0.1406824290752411,0.9023048877716064,0.9023048877716064,0.0,177.5001220703125,172.0,31591.083984375,0.0,1909.4698486328125,1.0,281.847900390625,283.90899658203125,289.7793273925781,291.7738952636719,293.1499938964844,293.1499938964844,281.54998779296875,35887.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816102743148804,1.0,0.0,0.0,3.6542177200317374,3.654241800308228,8.910091082725557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4946.876953125,0.0,1537.0203857421875,1895.4371337890625,0.0,3231.669677734375,0.9061665534973145,1.0,0.0,3.0,1.0,0.0
12162180,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7310222387313843,0.2808009684085846,0.2573728561401367,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.833986759185791,0.4236666262149811,0.405663251876831,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.8257019519805908,0.5156161785125732,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7365022897720337,0.2878666222095489,0.2776616513729095,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6160457730293274,0.1657464951276779,0.7704575657844543,285.0139465332031,284.95001220703125,295.8371276855469,286.863037109375,296.6855163574219,297.0103759765625,284.9964599609375,1.0,0.5440894365310669,0.3897240757942199,0.3897240757942199,1.0,1.0,-2.673372268676758,0.742598295211792,1.9307738542556765,0.1407755613327026,0.90213805437088,0.90213805437088,0.0,176.95115661621094,172.0,32094.7578125,0.0,1893.96044921875,1.0,281.6639709472656,283.7981262207031,289.8832397460937,292.0611572265625,293.1499938964844,293.1499938964844,281.54998779296875,35886.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900485038757324,1.0,0.0,0.0,3.6568682193756095,3.6568922996521,8.923020686779637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4889.47607421875,0.0,1539.9708251953125,1895.4371337890625,0.0,3310.6611328125,0.90670645236969,1.0,0.0,3.0,1.0,0.0
12162240,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7297376990318298,0.2792559266090393,0.2562522292137146,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8325866460800171,0.4216293096542358,0.4040247797966003,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.8241377472877502,0.5163099765777588,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7353144884109497,0.2865148186683655,0.2765892446041107,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6146054267883301,0.1646394431591034,0.7661055326461792,284.90460205078125,284.95001220703125,295.7803039550781,286.8340759277344,296.6661682128906,297.0058288574219,284.9002380371094,1.0,0.5430648326873779,0.3902513384819031,0.3902513384819031,1.0,1.0,-2.664374351501465,0.7407153248786926,1.923658967018128,0.1408433467149734,0.9006571173667908,0.9006571173667908,0.0,176.984375,175.0,32130.13671875,0.0,1880.418212890625,1.0,281.5810852050781,283.688720703125,289.8895568847656,292.0271911621094,293.1499938964844,293.1499938964844,281.25,36004.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982936143875122,1.0,0.0,0.0,3.6559107303619385,3.655934810638428,8.918348726183467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5081.5107421875,0.0,1539.787353515625,1895.4371337890625,0.0,3387.673095703125,0.906579315662384,1.0,0.0,3.0,1.0,0.0
12162300,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7277759313583374,0.2775183916091919,0.2548257410526275,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8305072784423828,0.4193763732910156,0.4020547568798065,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.9990000128746032,0.8218078017234802,0.5179392695426941,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.7335204482078552,0.28499236702919,0.2752764821052551,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.6125624775886536,0.1634121686220169,0.761050820350647,284.7961120605469,284.95001220703125,295.7232971191406,286.8050231933594,296.6452331542969,296.9991455078125,284.7774658203125,1.0,0.5422286987304688,0.3907785713672638,0.3907785713672638,1.0,1.0,-2.654599905014038,0.738552451133728,1.91604745388031,0.1407884210348129,0.8986718654632568,0.8986718654632568,0.0,177.46575927734375,175.0,32665.123046875,0.0,1867.80712890625,1.0,281.369873046875,283.54522705078125,289.9167785644531,292.193603515625,293.1499938964844,293.1499938964844,281.25,36089.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121684432029724,1.0,0.0,0.0,3.6539883613586426,3.654012441635132,8.908972404242377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4967.74462890625,0.0,1538.2781982421875,1895.4371337890625,0.0,3516.716552734375,0.906185746192932,1.0,0.0,3.0,1.0,0.0
12162360,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.7251973748207092,0.2753857672214508,0.2531405687332153,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64337158203125,0.8278020024299622,0.4166986644268036,0.3997885882854461,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.9990000128746032,0.8181690573692322,0.5204576253890991,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.731165885925293,0.2831561267375946,0.2737453281879425,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.6099081635475159,0.161980926990509,0.755342960357666,284.6437072753906,284.95001220703125,295.6661376953125,286.7759094238281,296.50018310546875,296.9903259277344,284.63232421875,1.0,0.5414673089981079,0.5126228928565979,0.5126228928565979,0.800000011920929,1.0,-2.644183874130249,0.9919501543045044,1.6522337198257446,0.396186351776123,0.8950704336166382,0.8950704336166382,0.0,178.4197540283203,163.0,32258.830078125,0.0,1855.465576171875,1.0,281.2821350097656,283.4093933105469,289.8604736328125,292.0628967285156,293.1499938964844,293.1499938964844,281.54998779296875,36270.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199844002723694,1.0,0.0,0.0,3.647793292999268,3.647817373275757,8.878788548827288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4548.18310546875,0.0,1532.740478515625,1895.4371337890625,0.0,3589.0146484375,0.9049216508865356,1.0,0.0,3.0,1.0,0.0
12162420,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62701416015625,0.7236485481262207,0.2731898427009582,0.2511585652828216,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.8263692855834961,0.4139205515384674,0.3971790671348572,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.9990000128746032,0.814132809638977,0.5199523568153381,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.7298917770385742,0.281226634979248,0.2719358801841736,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220397949219,0.6081743836402893,0.1604540199041366,0.748599112033844,284.6294250488281,284.95001220703125,295.6087951660156,286.7467346191406,296.3407287597656,296.98370361328125,284.6430053710937,1.0,0.5386821031570435,0.6344671249389648,0.6344671249389648,0.6000000238418579,1.0,-2.627794027328491,1.245285987854004,1.3825080394744873,0.6529391407966614,0.8926094770431519,0.8926094770431519,0.0,177.6470947265625,163.0,30984.203125,0.0,1827.243408203125,1.0,281.4656066894531,283.4666442871094,289.6907958984375,291.66436767578125,293.1499938964844,293.1499938964844,281.54998779296875,36384.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076459407806396,1.0,0.0,0.0,3.639410972595215,3.639435052871704,8.838030680635711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4532.51513671875,0.0,1524.287353515625,1895.4371337890625,0.0,3474.744140625,0.9031763672828674,1.0,0.0,3.0,1.0,0.0
12162480,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.7233879566192627,0.2715161442756653,0.2493773251771927,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.826324462890625,0.4116433560848236,0.3947500884532928,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812438964844,0.9990000128746032,0.8114153742790222,0.5168628096580505,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.7298085689544678,0.2796356379985809,0.2702199816703796,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.6075055003166199,0.1591081917285919,0.74186772108078,284.6817321777344,284.95001220703125,295.5513610839844,286.7174987792969,296.084228515625,296.98065185546875,284.6784973144531,1.0,0.5351253151893616,0.7563114166259766,0.7563114166259766,0.4000000059604645,1.0,-2.6088738441467285,1.662450671195984,0.9464230537414552,1.073444366455078,0.8914470672607422,0.8914470672607422,0.0,175.5383758544922,151.0,30190.712890625,0.0,1790.8446044921875,1.0,281.5489807128906,283.5343017578125,289.6119079589844,291.5835876464844,293.1499938964844,293.1499938964844,281.8500061035156,36347.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893683910369873,1.0,0.0,0.0,3.633279323577881,3.63330340385437,8.808275424598833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4310.7236328125,0.0,1517.2349853515625,1895.4371337890625,0.0,3344.6416015625,0.9017813801765442,1.0,0.0,3.0,1.0,0.0
12162540,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.7242425680160522,0.2699804902076721,0.2478396445512771,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.8274675011634827,0.409512460231781,0.3925720751285553,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.9990000128746032,0.8095207214355469,0.5117284655570984,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.730755090713501,0.2781454026699066,0.2686635851860046,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.6078031063079834,0.1578334420919418,0.7355027198791504,284.7090148925781,284.95001220703125,295.4937744140625,286.688232421875,295.7390441894531,296.9785461425781,284.7211608886719,1.0,0.5309716463088989,0.8781557083129883,0.8781557083129883,0.2000000029802322,1.0,-2.588728666305542,2.186401605606079,0.4023270905017853,1.600239396095276,0.8899739384651184,0.8899739384651184,0.0,172.49468994140625,151.0,28757.326171875,0.0,1749.990234375,1.0,281.75933837890625,283.6208801269531,289.50665283203125,291.2920837402344,293.1499938964844,293.1499938964844,281.8500061035156,36371.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719460368156433,1.0,0.0,0.0,3.625965118408203,3.625988960266113,8.772846058491268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4333.208984375,0.0,1509.3541259765625,1895.4371337890625,0.0,3141.06494140625,0.90018230676651,1.0,0.0,3.0,1.0,0.0
12162600,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.7258766889572144,0.2687454521656036,0.2464986741542816,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.829444408416748,0.4076872766017914,0.3906079828739166,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.9990000128746032,0.8088656067848206,0.5052711963653564,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7324264645576477,0.276867538690567,0.2672472298145294,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.6087994575500488,0.1567074507474899,0.729558527469635,284.7382202148437,284.95001220703125,295.43609619140625,286.658935546875,295.4388427734375,296.97808837890625,284.7368469238281,1.0,0.526333212852478,1.0,1.0,0.0,1.0,-2.5681638717651367,2.5681381225585938,2.577986742835492e-05,1.9850236177444456,0.8889615535736084,0.8889615535736084,0.0,168.82774353027344,154.0,27804.3125,0.0,1706.1915283203125,1.0,281.8476867675781,283.6795349121094,289.4820251464844,291.2777404785156,293.1499938964844,293.1499938964844,282.1499938964844,36321.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537584543228149,1.0,0.0,0.0,3.620574474334717,3.620598316192627,8.746781077206833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4129.87744140625,0.0,1503.0665283203125,1895.4371337890625,0.0,2970.48486328125,0.8989233374595642,1.0,0.0,3.0,1.0,0.0
12162660,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.7262634634971619,0.2675537168979645,0.2453225255012512,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8299378752708435,0.4059045612812042,0.3888186514377594,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9990000128746032,0.8085926175117493,0.501994788646698,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.7328165173530579,0.2756224572658539,0.2659731805324554,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.6086255311965942,0.1556266695261001,0.7242470383644104,284.822265625,284.95001220703125,295.3783264160156,286.6296081542969,295.3808898925781,296.97808837890625,284.8412170410156,1.0,0.5233511328697205,1.0,1.0,0.0,1.0,-2.5527400970458984,2.552734851837158,5.241654889687197e-06,1.972886204719544,0.8887884020805359,0.8887884020805359,0.0,166.67539978027344,154.0,27009.24609375,0.0,1675.021728515625,1.0,282.0583190917969,283.8049621582031,289.4125366210937,291.0501403808594,293.1499938964844,293.1499938964844,282.1499938964844,36292.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303180932998657,1.0,0.0,0.0,3.614802837371826,3.614826440811157,8.718915864847077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4189.50341796875,0.0,1496.5306396484375,1895.4371337890625,0.0,2751.406982421875,0.8976584076881409,1.0,0.0,3.0,1.0,0.0
12162720,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7263965010643005,0.2667599022388458,0.2444125711917877,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8300450444221497,0.4045203626155853,0.3873077630996704,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.808946430683136,0.4998363852500915,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7328822612762451,0.2746667563915252,0.2649065852165222,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6081897616386414,0.1547495424747467,0.7196882367134094,284.92413330078125,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.98016357421875,284.9264831542969,1.0,0.5209929943084717,1.0,1.0,0.0,1.0,-2.540472984313965,2.5404677391052246,5.191059699427569e-06,1.9632316827774048,0.8897377848625183,0.8897377848625183,0.0,165.19326782226562,157.0,26693.720703125,-0.0,1651.461181640625,1.0,282.1470031738281,283.9070739746094,289.42578125,291.1117248535156,293.1499938964844,293.1499938964844,282.45001220703125,36150.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142126798629761,1.0,0.0,0.0,3.613123655319214,3.613147258758545,8.710817951396166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4038.5634765625,0.0,1493.644775390625,1895.4371337890625,0.0,2602.04052734375,0.8971682190895081,1.0,0.0,3.0,1.0,0.0
12162780,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7263364195823669,0.2659806907176971,0.2436728775501251,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8298732042312622,0.4031634032726288,0.3859817385673523,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.8091579675674438,0.4984570443630218,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7327221035957336,0.2737452387809753,0.2639884948730469,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6075925230979919,0.1539259999990463,0.7157353758811951,285.017822265625,284.95001220703125,295.2626647949219,286.5709228515625,295.2652282714844,296.9826965332031,285.0372619628906,1.0,0.5191940069198608,1.0,1.0,0.0,1.0,-2.530478239059448,2.530472993850708,5.150038759893505e-06,1.9553736448287964,0.8909817337989807,0.8909817337989807,0.0,164.17617797851562,157.0,25970.009765625,-0.0,1633.2286376953125,1.0,282.35772705078125,284.03668212890625,289.385498046875,290.9403076171875,293.1499938964844,293.1499938964844,282.45001220703125,36069.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955631017684937,1.0,0.0,0.0,3.612062692642212,3.612086296081543,8.70570318056707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4108.01708984375,0.0,1491.88232421875,1895.4371337890625,0.0,2430.930908203125,0.8968961238861084,1.0,0.0,3.0,1.0,0.0
12162840,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.7261409759521484,0.265458881855011,0.2430908530950546,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8294987082481384,0.4020805656909942,0.3848356902599334,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9990000128746032,0.8096863031387329,0.4976995587348938,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.7323982119560242,0.2730242013931274,0.263209581375122,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.6068810820579529,0.1532468050718307,0.71232008934021,285.1223449707031,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.98651123046875,285.1249694824219,1.0,0.5178685188293457,1.0,1.0,0.0,1.0,-2.522448301315308,2.5224432945251465,5.117139608046273e-06,1.9490288496017456,0.8932792544364929,0.8932792544364929,0.0,163.53103637695312,160.0,25700.03515625,-0.0,1619.409423828125,1.0,282.44677734375,284.1400756835937,289.4120178222656,291.0283203125,293.1499938964844,293.1499938964844,282.75,35904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847245931625366,1.0,0.0,0.0,3.61514949798584,3.615173101425171,8.720589335098339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3967.535400390625,0.0,1494.0311279296875,1895.4371337890625,0.0,2332.661376953125,0.8974519968032837,1.0,0.0,3.0,1.0,0.0
12162900,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.7257275581359863,0.2648635804653168,0.2425767481327057,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.8288605213165283,0.4009437561035156,0.3837774991989136,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9990000128746032,0.8098893165588379,0.4975623488426208,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7318572402000427,0.2722765207290649,0.2625070512294769,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.6060008406639099,0.1525748074054718,0.709262490272522,285.21746826171875,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9902038574219,285.2371520996094,1.0,0.5169388651847839,1.0,1.0,0.0,1.0,-2.5158748626708984,2.5158698558807373,5.090307240607217e-06,1.943844556808472,0.8958688974380493,0.8958688974380493,0.0,163.2398223876953,160.0,25014.11328125,-0.0,1609.166259765625,1.0,282.6576843261719,284.2702331542969,289.3720092773437,290.86724853515625,293.1499938964844,293.1499938964844,282.75,35805.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706867456436157,1.0,0.0,0.0,3.619142532348633,3.619166374206543,8.73986436999985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.97509765625,0.0,1497.666015625,1895.4371337890625,0.0,2206.93896484375,0.8982943892478943,1.0,0.0,3.0,1.0,0.0
12162960,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232116699219,0.7251826524734497,0.2644664347171783,0.242150604724884,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3239440917969,0.8280518054962158,0.4000211954116821,0.3828287720680237,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.9990000128746032,0.8102923035621643,0.497894823551178,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.7311762571334839,0.2716838717460632,0.2618900835514068,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32135009765625,0.6050105690956116,0.1520092934370041,0.7065380811691284,285.3238220214844,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9947204589844,285.3264465332031,1.0,0.5163431763648987,1.0,1.0,0.0,1.0,-2.510604858398437,2.5105998516082764,5.0687885959632695e-06,1.939658284187317,0.89952152967453,0.89952152967453,0.0,163.22129821777344,163.0,24774.626953125,-0.0,1601.90673828125,1.0,282.7473449707031,284.3742980957031,289.3929138183594,290.95458984375,293.1499938964844,293.1499938964844,283.04998779296875,35632.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636131048202515,1.0,0.0,0.0,3.627337694168091,3.627361297607422,8.779489348853531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3900.698974609375,0.0,1505.3651123046875,1895.4371337890625,0.0,2144.337646484375,0.8999884128570557,1.0,0.0,3.0,1.0,0.0
12163020,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.7244544625282288,0.2639667987823486,0.241752877831459,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.8270350098609924,0.3990155160427093,0.381926566362381,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.9990000128746032,0.8103189468383789,0.4986904859542846,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.7303219437599182,0.2710391879081726,0.261315107345581,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.6038748025894165,0.1514269262552261,0.7040223479270935,285.4190368652344,284.95001220703125,295.0311279296875,286.4537658691406,295.0337219238281,296.998779296875,285.4388732910156,1.0,0.5160241723060608,1.0,1.0,0.0,1.0,-2.506284713745117,2.506279706954956,5.051202606409788e-06,1.9362366199493408,0.9034546613693236,0.9034546613693236,0.0,163.4624481201172,163.0,24113.201171875,-0.0,1597.0677490234375,1.0,282.9582824707031,284.5040588378906,289.3445739746094,290.78887939453125,293.1499938964844,293.1499938964844,283.04998779296875,35528.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522881031036377,1.0,0.0,0.0,3.6365559101104736,3.636579751968384,8.824168844512315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3967.352783203125,0.0,1514.7454833984375,1895.4371337890625,0.0,2045.2789306640625,0.901993453502655,1.0,0.0,3.0,1.0,0.0
12163080,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.7236381769180298,0.2636438608169555,0.2414184063673019,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.8259071707725525,0.398202508687973,0.381106972694397,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.9990000128746032,0.81052166223526,0.4998111426830292,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7293750047683716,0.2705297172069549,0.260801762342453,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.6026597619056702,0.1509319692850113,0.7017307281494141,285.5243530273437,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.00347900390625,285.5270690917969,1.0,0.5159391164779663,1.0,1.0,0.0,1.0,-2.5028722286224365,2.5028672218322754,5.037276878283592e-06,1.9335048198699951,0.9084408283233644,0.9084408283233644,0.0,163.8932647705078,166.0,23897.212890625,-0.0,1594.2803955078125,1.0,283.0466613769531,284.6061096191406,289.3583068847656,290.8702392578125,293.1499938964844,293.1499938964844,282.75,35353.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471466064453125,1.0,0.0,0.0,3.649628162384033,3.649652004241944,8.88772319740383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4286.005859375,0.0,1527.91943359375,1895.4371337890625,0.0,2000.8167724609373,0.9048193097114564,1.0,0.0,3.0,1.0,0.0
12163140,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.7226289510726929,0.2630167603492737,0.2410620748996734,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.8245798945426941,0.397102415561676,0.3802805542945862,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.9990000128746032,0.8099528551101685,0.5013144016265869,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.7282583117485046,0.269824206829071,0.2602891027927398,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.6012898683547974,0.1503306031227111,0.6995018720626831,285.4358825683594,284.95001220703125,294.91558837890625,286.3954162597656,294.9181823730469,297.0069274902344,285.413818359375,1.0,0.5160425901412964,1.0,1.0,0.0,1.0,-2.499964475631714,2.4999592304229736,5.025478458264843e-06,1.931204080581665,0.9109841585159302,0.9109841585159302,0.0,164.5318603515625,166.0,24267.44140625,-0.0,1593.06396484375,1.0,282.86285400390625,284.48590087890625,289.486328125,291.1819152832031,293.1499938964844,293.1499938964844,282.75,35333.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638842463493347,1.0,0.0,0.0,3.662931680679321,3.6629557609558105,8.952636108006118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4244.9716796875,0.0,1542.5950927734375,1895.4371337890625,0.0,2146.727294921875,0.9076841473579408,1.0,0.0,3.0,1.0,0.0
