time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163200,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7207052707672119,0.261630654335022,0.2401913106441497,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.8224153518676758,0.3952701985836029,0.3789333999156952,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.9990000128746032,0.8076519966125488,0.503772497177124,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.7264047861099243,0.2685915231704712,0.2594145834445953,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.5991742014884949,0.1493983715772628,0.6962811350822449,285.3021850585937,284.95001220703125,294.85791015625,286.3663330078125,294.8605041503906,297.0068054199219,285.296142578125,1.0,0.5162063241004944,1.0,1.0,0.0,1.0,-2.4953367710113525,2.4953317642211914,5.006874744140077e-06,1.927616000175476,0.9118976593017578,0.9118976593017578,0.0,165.5885772705078,169.0,24199.671875,-0.0,1591.3006591796875,1.0,282.77984619140625,284.3631591796875,289.4951477050781,291.1551208496094,293.1499938964844,293.1499938964844,282.45001220703125,35450.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798186540603638,1.0,0.0,0.0,3.6722607612609854,3.672285079956055,8.998297289508628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4400.873046875,0.0,1553.9412841796875,1895.4371337890625,0.0,2288.512451171875,0.9098618626594543,1.0,0.0,3.0,1.0,0.0
12163260,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.7180213332176208,0.2599462270736694,0.2388853728771209,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8195766806602478,0.3931402862071991,0.3771464824676513,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.9990000128746032,0.8043774962425232,0.506969690322876,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.7239362597465515,0.2671124339103699,0.2582081854343414,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.5963731408119202,0.148271694779396,0.6919901967048645,285.1695251464844,284.95001220703125,294.80035400390625,286.3373413085937,294.8029479980469,297.00469970703125,285.14581298828125,1.0,0.5163590312004089,1.0,1.0,0.0,1.0,-2.4888596534729004,2.48885464668274,4.980850917490898e-06,1.9225717782974243,0.9121842980384828,0.9121842980384828,0.0,166.95620727539062,169.0,24559.765625,-0.0,1588.36474609375,1.0,282.5672912597656,284.20367431640625,289.5190124511719,291.3135070800781,293.1499938964844,293.1499938964844,282.45001220703125,35537.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800510585308075,1.0,0.0,0.0,3.680636167526245,3.6806604862213135,9.039389397003106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4295.44287109375,0.0,1564.0322265625,1895.4371337890625,0.0,2476.09423828125,0.9117687940597534,1.0,0.0,3.0,1.0,0.0
12163320,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7147141695022583,0.2578448951244354,0.2372445464134216,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8161850571632385,0.3905521929264068,0.3749880194664001,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.7997711896896362,0.510734498500824,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7209529280662537,0.2652731239795685,0.2567089200019836,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.5929613709449768,0.1468710899353027,0.686663806438446,285.02850341796875,284.95001220703125,294.742919921875,286.3084411621094,294.7455139160156,296.9999084472656,285.0221862792969,1.0,0.51645827293396,1.0,1.0,0.0,1.0,-2.480620861053467,2.4806160926818848,4.947893557982752e-06,1.9161781072616573,0.911191999912262,0.911191999912262,0.0,168.5609130859375,157.0,24458.28125,-0.0,1584.068359375,1.0,282.480712890625,284.0756530761719,289.4449462890625,291.1695556640625,293.1499938964844,293.1499938964844,282.1499938964844,35710.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127366900444031,1.0,0.0,0.0,3.684747934341431,3.684772253036499,9.059596663973934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4425.7646484375,0.0,1569.9847412109375,1895.4371337890625,0.0,2588.41796875,0.9128202199935912,1.0,0.0,3.0,1.0,0.0
12163380,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7125375270843506,0.255712479352951,0.2353771030902862,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8141390085220337,0.387877345085144,0.3725436925888061,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.7948600649833679,0.511411726474762,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7190936803817749,0.2633397281169891,0.254954844713211,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.5905054807662964,0.1453359127044677,0.6801737546920776,284.8925476074219,284.95001220703125,294.68560791015625,286.2796325683594,294.6882019042969,296.9940490722656,284.8681030273437,1.0,0.5143778920173645,1.0,1.0,0.0,1.0,-2.4663619995117188,2.4663572311401367,4.891335720458301e-06,1.90522575378418,0.909600794315338,0.909600794315338,0.0,168.4353485107422,157.0,24753.125,-0.0,1564.4580078125,1.0,282.2671203613281,283.9133605957031,289.4217834472656,291.2562561035156,293.1499938964844,293.1499938964844,282.1499938964844,35834.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268448710441589,1.0,0.0,0.0,3.6873388290405273,3.687363147735596,9.072341526916716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4301.9150390625,0.0,1573.858154296875,1895.4371337890625,0.0,2719.0947265625,0.9134624004364014,1.0,0.0,3.0,1.0,0.0
12163440,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.7109885215759277,0.2533138394355774,0.2333130538463592,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8128490447998047,0.3848884701728821,0.3698448240756988,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.9990000128746032,0.7896339297294617,0.5102142095565796,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.7178568840026855,0.2611637711524963,0.252986192703247,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.5885224342346191,0.1435957700014114,0.6727020740509033,284.746826171875,284.95001220703125,294.62847900390625,286.2509460449219,294.6310729980469,296.9864807128906,284.73980712890625,1.0,0.5112808346748352,1.0,1.0,0.0,1.0,-2.447865724563598,2.4478609561920166,4.818266461370513e-06,1.890912652015686,0.9066841006278992,0.9066841006278992,0.0,167.2328338623047,145.0,24559.837890625,-0.0,1534.9560546875,1.0,282.18084716796875,283.7826232910156,289.3294372558594,291.0731506347656,293.1499938964844,293.1499938964844,281.8500061035156,36041.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321526646614075,1.0,0.0,0.0,3.685061454772949,3.6850857734680176,9.061137689059252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4424.3369140625,0.0,1572.8431396484375,1895.4371337890625,0.0,2768.493896484375,0.9131069183349608,1.0,0.0,3.0,1.0,0.0
12163500,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.7099963426589966,0.2509745359420776,0.2311580628156662,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.812188446521759,0.3819162249565124,0.3670072853565216,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60174560546875,0.9990000128746032,0.784864604473114,0.5075730681419373,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.7171377539634705,0.25898078083992,0.2508904337882995,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5869248509407043,0.141804039478302,0.6645593047142029,284.60760498046875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.97882080078125,284.5824279785156,1.0,0.5073099732398987,1.0,1.0,0.0,1.0,-2.426397562026977,2.4263927936553955,4.734087269753218e-06,1.874256610870361,0.9031578898429872,0.9031578898429872,0.0,165.22018432617188,145.0,24780.974609375,-0.0,1498.623046875,1.0,281.9675598144531,283.61865234375,289.3044128417969,291.1440734863281,293.1499938964844,293.1499938964844,281.8500061035156,36195.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400450944900513,1.0,0.0,0.0,3.680750131607056,3.680774450302124,9.039948736244696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4295.41064453125,0.0,1569.124267578125,1895.4371337890625,0.0,2842.13671875,0.9122244715690612,1.0,0.0,3.0,1.0,0.0
12163560,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.7094283699989319,0.2484311908483505,0.2288906127214431,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580078125,0.8120172023773193,0.3787052929401397,0.3640157580375671,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565124511719,0.9990000128746032,0.7800450921058655,0.5037629008293152,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595642089844,0.7168235182762146,0.256619393825531,0.248667910695076,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.5856344103813171,0.1398819386959076,0.6558666825294495,284.458251953125,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9703369140625,284.4509582519531,1.0,0.5026064515113831,1.0,1.0,0.0,1.0,-2.402393341064453,2.402388572692871,4.640882707462879e-06,1.8556382656097408,0.8982870578765869,0.8982870578765869,0.0,162.5626678466797,133.0,24530.96484375,-0.0,1456.9625244140625,1.0,281.88055419921875,283.486328125,289.2204895019531,290.96044921875,293.1499938964844,293.1499938964844,282.1499938964844,36433.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404445648193359,1.0,0.0,0.0,3.6710033416748047,3.671027660369873,8.992135462904116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3932.49755859375,0.0,1559.9202880859375,1895.4371337890625,0.0,2845.869384765625,0.9102186560630798,1.0,0.0,3.0,1.0,0.0
12163620,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999694824219,0.7093645930290222,0.2461493611335754,0.2266026586294174,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.8123829960823059,0.3757267296314239,0.3609716892242431,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.9990000128746032,0.7761486768722534,0.4988570213317871,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003662109375,0.7169564366340637,0.2544048130512237,0.2463882118463516,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.5847126245498657,0.1380334645509719,0.6468762159347534,284.5035400390625,284.95001220703125,294.4581298828125,286.1656188964844,294.4607849121094,296.9629821777344,284.5221862792969,1.0,0.4972968995571136,1.0,1.0,0.0,1.0,-2.3765552043914795,2.376550674438477,4.541551334114047e-06,1.83555269241333,0.8955762386322021,0.8955762386322021,0.0,159.33203125,133.0,23703.240234375,-0.0,1411.400146484375,1.0,282.06591796875,283.5777587890625,289.0336608886719,290.5570678710937,293.1499938964844,293.1499938964844,282.1499938964844,36526.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819500744342804,1.0,0.0,0.0,3.659956216812134,3.659980297088623,8.9380966983299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3931.860107421875,0.0,1548.2249755859375,1895.4371337890625,0.0,2650.944580078125,0.9078790545463562,1.0,0.0,3.0,1.0,0.0
12163680,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.7105460166931152,0.2445318847894668,0.2247587442398071,296.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59576416015625,0.8139039278030396,0.3734084963798523,0.3583769500255584,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.9990000128746032,0.7740488052368164,0.4924071133136749,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7180924415588379,0.2526557743549347,0.2444076687097549,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.584784984588623,0.1364984810352325,0.6387137174606323,284.5956726074219,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9592590332031,284.597412109375,1.0,0.4915653765201568,1.0,1.0,0.0,1.0,-2.3512868881225586,2.351282358169556,4.445407284947578e-06,1.81586229801178,0.8942337036132812,0.8942337036132812,0.0,155.40467834472656,121.0,23312.716796875,-0.0,1364.572509765625,1.0,282.14862060546875,283.6697692871094,288.9609069824219,290.4947814941406,293.1499938964844,293.1499938964844,282.45001220703125,36465.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985036373138428,1.0,0.0,0.0,3.6517858505249023,3.65181016921997,8.898235819287947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3759.22412109375,0.0,1538.64453125,1895.4371337890625,0.0,2457.752197265625,0.906008243560791,1.0,0.0,3.0,1.0,0.0
12163740,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7127453088760376,0.2431399077177047,0.2232653945684433,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.8164072632789612,0.3713345825672149,0.3561582863330841,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.9990000128746032,0.7729243040084839,0.4846726655960083,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7201026678085327,0.2510980665683746,0.2426980435848236,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.5858317613601685,0.1351566165685653,0.6315556764602661,284.68212890625,284.95001220703125,294.3456726074219,286.1094970703125,294.348388671875,296.957763671875,284.7027893066406,1.0,0.4855294823646545,1.0,1.0,0.0,1.0,-2.3268826007843018,2.326878309249878,4.353601070761215e-06,1.7968602180480957,0.8931665420532227,0.8931665420532227,0.0,150.9442138671875,121.0,22498.99609375,-0.0,1317.5128173828125,1.0,282.3597106933594,283.797119140625,288.86749267578125,290.2432861328125,293.1499938964844,293.1499938964844,282.45001220703125,36443.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712298035621643,1.0,0.0,0.0,3.643341064453125,3.643364906311035,8.857128364070377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3804.8232421875,0.0,1529.085693359375,1895.4371337890625,0.0,2211.766845703125,0.9041318893432616,1.0,0.0,3.0,1.0,0.0
12163800,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.7157646417617798,0.2421236336231231,0.2220467925071716,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.8197513222694397,0.3696620762348175,0.3542492091655731,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.9990000128746032,0.7731150984764099,0.4758674502372741,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.722865104675293,0.2498390823602676,0.2412169426679611,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.5877743363380432,0.1340761184692382,0.6253654956817627,284.78338623046875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925720214844,296.95904541015625,284.7856140136719,1.0,0.4792671203613281,1.0,1.0,0.0,1.0,-2.303330659866333,2.303326368331909,4.265923053026199e-06,1.77850341796875,0.8931738138198853,0.8931738138198853,0.0,146.07691955566406,124.0,22134.396484375,-0.0,1270.6949462890625,1.0,282.4472961425781,283.89617919921875,288.8706970214844,290.286376953125,293.1499938964844,293.1499938964844,282.75,36322.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507842779159546,1.0,0.0,0.0,3.6383137702941895,3.638337850570679,8.832702178551699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3663.63671875,0.0,1522.607666015625,1895.4371337890625,0.0,2032.2403564453125,0.902911901473999,1.0,0.0,3.0,1.0,0.0
12163860,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7176981568336487,0.2411355972290039,0.2210334837436676,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8218644857406616,0.3680447041988373,0.3525804579257965,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.7736733555793762,0.4697451293468475,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7245844602584839,0.2486388981342315,0.2399397492408752,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5888577699661255,0.133119061589241,0.6202554702758789,284.87261962890625,284.95001220703125,294.2342834472656,286.0540466308594,294.23699951171875,296.9615478515625,284.894287109375,1.0,0.4749751687049866,1.0,1.0,0.0,1.0,-2.2850708961486816,2.285066604614258,4.1983880691987e-06,1.764154076576233,0.8934046626091003,0.8934046626091003,0.0,142.6808624267578,124.0,21383.2578125,-0.0,1236.4447021484375,1.0,282.6587219238281,284.0260314941406,288.8231506347656,290.1037292480469,293.1499938964844,293.1499938964844,282.75,36258.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72713702917099,1.0,0.0,0.0,3.633623600006104,3.6336476802825928,8.809944915810775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.94580078125,0.0,1516.94873046875,1895.4371337890625,0.0,1831.137939453125,0.9018412828445436,1.0,0.0,3.0,1.0,0.0
12163920,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7190361618995667,0.2403963804244995,0.2201949208974838,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8232746124267578,0.3667021095752716,0.3511202037334442,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7746357917785645,0.4652350544929504,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7257097959518433,0.2476387321949005,0.2388294786214828,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5894852876663208,0.1323386132717132,0.6159931421279907,284.9801025390625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817626953125,296.9656677246094,284.9830627441406,1.0,0.4715327322483063,1.0,1.0,0.0,1.0,-2.270432710647583,2.270428419113159,4.144726972299395e-06,1.7526895999908447,0.8947851061820984,0.8947851061820984,0.0,140.1715087890625,127.0,21101.298828125,-0.0,1210.152587890625,1.0,282.746826171875,284.1293640136719,288.8524780273437,290.1882019042969,293.1499938964844,293.1499938964844,283.04998779296875,36102.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117780447006226,1.0,0.0,0.0,3.632915735244751,3.632939577102661,8.806512710179959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3595.3662109375,0.0,1515.008544921875,1895.4371337890625,0.0,1704.913818359375,0.9015607237815856,1.0,0.0,3.0,1.0,0.0
12163980,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7198694944381714,0.2396021783351898,0.2194425761699676,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8241052031517029,0.3653273582458496,0.349773496389389,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.7753146290779114,0.4619520008563995,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7263432741165161,0.2466229349374771,0.2378141731023788,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.5897230505943298,0.1315933465957641,0.6122847199440002,285.0733642578125,284.98211669921875,294.1241149902344,285.9994201660156,294.1268310546875,296.9699401855469,285.095703125,1.0,0.4688296020030975,1.0,1.0,0.0,1.0,-2.258290529251098,2.258286476135254,4.100525529793231e-06,1.7431981563568115,0.895918607711792,0.895918607711792,0.0,138.3155975341797,127.0,20413.564453125,-0.0,1189.4329833984375,1.0,282.958251953125,284.2618103027344,288.81549072265625,290.0297241210937,293.1499938964844,293.1499938964844,283.04998779296875,36027.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934530735015869,1.0,0.0,0.0,3.632796287536621,3.6328201293945312,8.805932907307579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3656.004150390625,0.0,1514.3187255859375,1895.4371337890625,0.0,1559.4736328125,0.9014847874641418,1.0,0.0,3.0,1.0,0.0
12164040,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.7203180193901062,0.2390051931142807,0.2187923043966293,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8244763612747192,0.3641683459281921,0.3485533595085144,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.9990000128746032,0.7761754393577576,0.4596747457981109,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7265822291374207,0.2457556873559951,0.2368938773870468,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.589628279209137,0.1309577375650406,0.609013020992279,285.1843566894531,285.0498046875,294.06951904296875,285.972412109375,294.0722351074219,296.9750366210937,285.187744140625,1.0,0.4667473137378692,1.0,1.0,0.0,1.0,-2.2482693195343018,2.248265266418457,4.06421031584614e-06,1.7353508472442627,0.8973532915115356,0.8973532915115356,0.0,136.98765563964844,130.0,20176.62890625,-0.0,1173.258056640625,1.0,283.046630859375,284.3672790527344,288.846923828125,290.1238708496094,293.1499938964844,293.1499938964844,283.1499938964844,35921.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683092474937439,1.0,0.0,0.0,3.6352128982543945,3.6352367401123047,8.8176528834083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3666.362060546875,0.0,1516.1942138671875,1895.4371337890625,0.0,1479.9622802734375,0.899930477142334,1.0,0.0,3.0,1.0,0.0
12164100,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.7203490734100342,0.2382757663726806,0.2181805670261383,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.8243720531463623,0.3628926277160644,0.3473898768424988,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.9990000128746032,0.7765422463417053,0.4583267569541931,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.7264091372489929,0.2448052912950515,0.2360171824693679,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.5891687870025635,0.1302937269210815,0.6060043573379517,285.2235412597656,285.1170654296875,294.0152587890625,285.9456481933594,294.0179748535156,296.9795837402344,285.2308044433594,1.0,0.4651834666728973,1.0,1.0,0.0,1.0,-2.239849328994751,2.2398452758789062,4.033868663100293e-06,1.7287795543670654,0.8977487683296204,0.8977487683296204,0.0,136.1316375732422,130.0,19837.6796875,-0.0,1160.753173828125,1.0,283.12664794921875,284.4218139648437,288.8717956542969,290.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,35653.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785786151885986,1.0,0.0,0.0,3.6235058307647705,3.6235294342041016,8.760950436226267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3701.355712890625,0.0,1501.3194580078125,1895.4371337890625,0.0,1445.9749755859375,0.8987672924995422,1.0,0.0,3.0,1.0,0.0
12164160,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.7198185324668884,0.2374505400657653,0.2174799144268036,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8236772418022156,0.3615296483039856,0.3461447358131408,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.9990000128746032,0.7764372825622559,0.4579229950904846,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.7257180213928223,0.243787869811058,0.2350844442844391,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.5882009267807007,0.1295883953571319,0.6029084324836731,285.2555236816406,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9834289550781,285.2557373046875,1.0,0.4640295803546905,1.0,1.0,0.0,1.0,-2.232186794281006,2.232182741165161,4.006372819276294e-06,1.7228056192398071,0.8979098796844482,0.8979098796844482,0.0,135.72427368164062,133.0,19659.451171875,-0.0,1150.855224609375,1.0,283.15802001953125,284.4547424316406,288.9005432128906,290.189697265625,293.1499938964844,293.1499938964844,283.1499938964844,35543.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794633269309998,1.0,0.0,0.0,3.6195108890533447,3.619534492492676,8.741643569010193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3729.77001953125,0.0,1496.1241455078125,1895.4371337890625,0.0,1452.6044921875,0.8947756886482239,1.0,0.0,3.0,1.0,0.0
12164220,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.7187705636024475,0.2364639192819595,0.2166790068149566,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8224450349807739,0.3600068688392639,0.3447989821434021,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.9990000128746032,0.775681734085083,0.4583394527435303,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.7245506048202515,0.2426491379737854,0.2340786755084991,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.5867384076118469,0.1288013756275177,0.5996101498603821,285.2537841796875,285.25018310546875,293.90789794921875,285.89288330078125,293.9106140136719,296.9862060546875,285.2528076171875,1.0,0.4631986916065216,1.0,1.0,0.0,1.0,-2.22493839263916,2.2249343395233154,3.98047495764331e-06,1.717166543006897,0.897258996963501,0.897258996963501,0.0,135.69859313964844,133.0,19489.791015625,-0.0,1142.9063720703125,1.0,283.1629943847656,284.4587097167969,288.9179077148437,290.2221374511719,293.1499938964844,293.1499938964844,283.1499938964844,35117.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843398213386536,1.0,0.0,0.0,3.595672845840454,3.595696210861206,8.626877274764411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3731.164794921875,0.0,1467.056396484375,1895.4371337890625,0.0,1489.4256591796875,0.8915840983390808,1.0,0.0,3.0,1.0,0.0
12164280,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.7172083854675293,0.2353299707174301,0.215749129652977,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.8206943273544312,0.3583325445652008,0.3433165848255157,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.9990000128746032,0.7742670774459839,0.4594924747943878,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.7229154706001282,0.2413879930973053,0.2329685688018798,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.5847697257995605,0.127923771739006,0.5959801077842712,285.2437438964844,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9878845214844,285.242431640625,1.0,0.4626149237155914,1.0,1.0,0.0,1.0,-2.2177321910858154,2.2177281379699707,3.954828571295366e-06,1.7115671634674072,0.8960192799568176,0.8960192799568176,0.0,136.00672912597656,136.0,19332.6875,-0.0,1136.3045654296875,1.0,283.1638488769531,284.4541015625,288.91168212890625,290.2228698730469,293.1499938964844,293.1499938964844,283.1499938964844,34961.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899390816688538,1.0,0.0,0.0,3.582918882369995,3.582942008972168,8.565786515646323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3723.232666015625,0.0,1452.1795654296875,1895.4371337890625,0.0,1532.276611328125,0.885582447052002,1.0,0.0,3.0,1.0,0.0
12164340,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.7152164578437805,0.2340961992740631,0.2147166430950164,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.8185169696807861,0.3565503656864166,0.3417206108570099,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.7722742557525635,0.4612436890602112,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.7208861708641052,0.2400325089693069,0.2317652255296707,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.5823593735694885,0.1269668489694595,0.592015266418457,285.23638916015625,285.3812866210937,293.8021850585937,285.8411560058594,293.80487060546875,296.9886474609375,285.2352905273437,1.0,0.4622229337692261,1.0,1.0,0.0,1.0,-2.210470676422119,2.210466861724853,3.929079866793472e-06,1.705927848815918,0.8943257331848145,0.8943257331848145,0.0,136.58560180664062,136.0,19162.05078125,-0.0,1130.6951904296875,1.0,283.1640625,284.4540405273437,288.88623046875,290.1976318359375,293.1499938964844,293.1499938964844,283.1499938964844,34484.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945773959159851,1.0,0.0,0.0,3.551548719406128,3.5515716075897217,8.416448054049397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3708.678466796875,0.0,1415.3360595703125,1895.4371337890625,0.0,1568.22412109375,0.8806215524673462,1.0,0.0,3.0,1.0,0.0
12164400,296.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.7128959894180298,0.0,0.2136219292879104,296.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.8160206079483032,0.0,0.3400509059429168,296.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.9990000128746032,0.0,0.4634439051151275,296.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.7185538411140442,0.0,0.2304958701133728,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.5795996189117432,0.0,0.5877673625946045,285.2268981933594,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9886779785156,285.2257080078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.203166246414185,2.20316219329834,3.9032729546306655e-06,1.7002573013305664,0.0,0.0,0.0,137.3709259033203,60.0,19003.556640625,-0.0,1125.84033203125,0.0,283.1641540527344,284.4505920410156,288.8503112792969,290.1579284667969,293.1499938964844,293.1499938964844,278.1499938964844,34281.06640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.532051086425781,3.532073736190796,8.3242912296555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1393.4154052734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.4146213233470917,0.0,0.0016027832170948,297.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.4146213233470917,0.0,0.001687821233645,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.4146213233470917,0.0,0.0012466214830055,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.4146213233470917,0.0,0.0016878087772056,297.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0080061154440045,285.3016052246094,294.1499938964844,293.6981201171875,285.791015625,293.703125,296.6001281738281,284.56640625,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0170816015452146,0.0171917639672756,-0.0001101632005884,-0.0215020310133695,0.0,0.0,0.0,-0.0900109261274337,60.0,1246.733154296875,-0.0,-1.9890283510903828e-05,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,4.079251084476709e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7219552173042274e-11,1.7220311981924752e-11,3.2736327868831206e-17,5.43125100449515e-10,5.431244898268517e-10,5.863258410892017e-16,0.0,0.0,0.0,0.0,0.0,1.6000663821677817e-19,4.334708064776439e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,0.0008583150920458,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0013233721256256,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,0.0020317286252975,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,0.0009239432984031,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0025439837481826,285.3936767578125,294.1499938964844,293.6464233398437,285.7675170898437,293.6337890625,296.0451965332031,284.21923828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0079101705923676,0.0101066706702113,-0.0021965000778436,-0.0263167172670364,0.0,0.0,0.0,-0.0427275598049163,60.0,521.1376953125,-0.0,-5.794524895463837e-06,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.830132046710448e-32,1.1640055392350908e-31,1.3377466651637112e-34,-2.4343811690101386e-18,-2.432632922785507e-18,-1.748327609832694e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001190507318824,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,0.0001358709996566,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0001267521147383,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0001258692791452,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0005510214832611,285.3891906738281,294.1499938964844,293.5948791503906,285.7451171875,293.6336669921875,295.4440612792969,284.08563232421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001270534703508,0.0053219534456729,-0.0040514185093343,-0.029345603659749,0.0,0.0,0.0,-0.0103657785803079,60.0,204.83595275878903,-0.0,-1.100474378290528e-07,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9107139524112207e-37,2.5741850547569347e-37,6.539600412528328e-38,-7.197559326171824e-22,-5.647772027016759e-22,-1.5497870467195716e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0001017080794554,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,0.0001080517467926,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,8.218776929425076e-05,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0001071489241439,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0005041076801717,285.3875427246094,294.1499938964844,293.5435485839844,285.72381591796875,293.633056640625,294.9596862792969,284.04998779296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010838785674422,0.0014264872297644,-0.0003426086914259,-0.0330477952957153,0.0,0.0,0.0,-0.0111179929226636,60.0,79.40715026855469,-0.0,-8.011563323861992e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583660209636857e-42,1.5764607723654192e-42,7.777206477002735e-43,-9.586329606763976e-22,-5.17001918258868e-22,-4.416310424175299e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,9.995067375712095e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.0001052566731232,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,7.774985715514049e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,0.0001052530569722,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.0004992540343664,285.3858947753906,294.1499938964844,293.49237060546875,285.7035522460937,293.6319580078125,294.5891418457031,284.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656948434188,6.388125228795617e-08,0.0010656309314072,-0.0343315303325653,0.0,0.0,0.0,-0.0114948470145463,60.0,33.39963912963867,-0.0,-7.734753637578251e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0122930717415074e-21,-5.062698253639089e-22,-5.060231958905006e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,9.990484250010924e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,0.0001052055740728,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,7.770500815240666e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001052046573022,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0004990369197912,285.3841552734375,294.1499938964844,293.4413757324219,285.6842956542969,293.6304016113281,294.300537109375,284.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646180016919,1.3423250067035042e-08,0.0010646046139299,-0.034197486937046,0.0,0.0,0.0,-0.0114657543599605,60.0,16.420684814453125,-0.0,-7.727640394250558e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124696756100809e-21,-5.0623443390825735e-22,-5.06235292188922e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,9.986393706640229e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0001051625076797,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,7.767322676954791e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0001051615909091,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,0.0004988326109014,285.38238525390625,294.1499938964844,293.3905334472656,285.666015625,293.6283569335937,294.074462890625,284.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641810949891,1.33690560844002e-08,0.0010641678236424,-0.0340638048946857,0.0,0.0,0.0,-0.0114404214546084,60.0,10.294431686401367,-0.0,-7.721300221419369e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.012469069764906e-21,-5.062345348824529e-22,-5.06234484395355e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,9.98229079414159e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001051192957675,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,7.764130714349449e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,0.0001051183789968,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.000498627719935,285.3805236816406,294.1499938964844,293.33990478515625,285.64862060546875,293.6258850097656,293.89215087890625,284.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.8400797843933105,-0.0,-7.714942995562525e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.01246896879071e-21,-5.062345348824529e-22,-5.06234484395355e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,9.978177695302291e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0001050759747158,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,7.76093002059497e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.0001050750652211,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0004984223050996,285.37860107421875,294.1499938964844,293.2894287109375,285.63214111328125,293.6229248046875,293.7455749511719,284.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633036727085,1.3266434173431207e-08,0.0010632904013618,-0.0337953716516494,0.0,0.0,0.0,-0.0113895526155829,60.0,7.116352558135986,-0.0,-7.7085722693937e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01246896879071e-21,-5.06234484395355e-22,-5.06234484395355e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,9.974053682526574e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001050325372489,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,7.757722050882876e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0001050316350301,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0004982163663953,285.3766174316406,294.1499938964844,293.2391357421875,285.6164855957031,293.6195373535156,293.6224365234375,284.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.781136989593506,-0.0,-7.702188042912894e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01246896879071e-21,-5.06234484395355e-22,-5.06234484395355e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.969920211005956e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0001049890051945,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,7.754506077617407e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001049881102517,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,0.0004980099620297,285.3746032714844,294.1499938964844,293.18902587890625,285.60162353515625,293.6156921386719,293.5194091796875,284.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624218266457,1.316332109979612e-08,0.0010624086717143,-0.0335256196558475,0.0,0.0,0.0,-0.01133843511343,60.0,6.658205509185791,-0.0,-7.695792447748317e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01246896879071e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,9.9657780083362e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,0.0001049453785526,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.751282828394324e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0001049444836098,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.0004978030920028,285.3724975585937,294.1499938964844,293.1390991210937,285.5875244140625,293.6114196777344,293.4298400878906,284.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.577230930328369,-0.0,-7.689384773357234e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
