time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165180,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,9.961626346921548e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0001049016500473,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,7.748053030809388e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001049007696565,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0004975957563146,285.370361328125,294.1499938964844,293.0893249511719,285.5741577148437,293.6067199707031,293.3505859375,284.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615362552925,1.3059751502453313e-08,0.0010615231003612,-0.0332546643912792,0.0,0.0,0.0,-0.0112870912998914,60.0,6.512548923492432,-0.0,-7.682966440825113e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,9.95746668195352e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0001048578415066,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,7.744816684862599e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001048569611157,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0004973880131728,285.3681945800781,294.1499938964844,293.03973388671875,285.5614624023437,293.6015930175781,293.2788391113281,284.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.453981399536133,-0.0,-7.67653816069469e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,9.953299013432117e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001048139456543,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,7.741574518149719e-05,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0001048130725394,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0004971798625774,285.365966796875,294.1499938964844,292.9903259277344,285.5494384765625,293.5960388183594,293.2130126953125,284.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.39822244644165,-0.0,-7.670100643508705e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,9.949123341357335e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0001047699770424,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,7.738326530670747e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001047691112034,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.000496971362736,285.3637084960937,294.1499938964844,292.94110107421875,285.5379943847656,293.590087890625,293.1515197753906,284.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.343740940093994,-0.0,-7.663653889267152e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,9.944941120920704e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.000104725928395,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,7.735072722425684e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,0.000104725062556,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0004967625136487,285.36138916015625,294.1499938964844,292.8920593261719,285.5271301269531,293.583740234375,293.0932922363281,284.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597546352073,1.2851414155079512e-08,0.0010597417131066,-0.0327095985412597,0.0,0.0,0.0,-0.0111838104203343,60.0,6.290085315704346,-0.0,-7.657199319055509e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,9.940752352122216e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.000104681806988,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,7.731813821010292e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.000104680955701,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0004965533153153,285.3590393066406,294.1499938964844,292.8431701660156,285.51678466796875,293.5769958496094,293.0375061035156,284.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.237075805664063,-0.0,-7.65073693287377e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,9.93655703496188e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,0.0001046376200974,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,7.728549826424569e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001046367760864,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,0.0004963438259437,285.356689453125,294.1499938964844,292.79449462890625,285.5069580078125,293.56982421875,292.9836730957031,284.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588594013825,1.2746730781998394e-08,0.0010588465956971,-0.0324357077479362,0.0,0.0,0.0,-0.011131914332509,60.0,6.1846795082092285,-0.0,-7.64426815180741e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.93235589703545e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001045933749992,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,7.725281466264278e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0001045925309881,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0004961340455338,285.3542785644531,294.1499938964844,292.7459716796875,285.49755859375,293.56231689453125,292.9313049316406,284.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.13284158706665,-0.0,-7.637792975856429e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,9.928148938342928e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001045490716933,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,7.722008740529418e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0001045482349582,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0004959239158779,285.3518371582031,294.1499938964844,292.6976013183594,285.4886169433594,293.55438232421875,292.8800964355469,284.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579617228358,1.2641756086395617e-08,0.0010579490335658,-0.0321610495448112,0.0,0.0,0.0,-0.0110798738896846,60.0,6.081566333770752,-0.0,-7.63131211556356e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,9.923936886480078e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0001045047101797,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,7.718732376815751e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001045038807205,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.000495713611599,285.349365234375,294.1499938964844,292.6494445800781,285.48004150390625,293.5461120605469,292.8298034667969,284.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.030832290649414,-0.0,-7.624826281471543e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,9.91972046904266e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0001044603050104,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,7.715451647527516e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0001044594755512,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0004955030162818,285.34686279296875,294.1499938964844,292.6014404296875,285.4718017578125,293.53741455078125,292.7802429199219,284.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570618323981,1.2536529148121645e-08,0.0010570492595434,-0.0318857245147228,0.0,0.0,0.0,-0.0110277086496353,60.0,5.980659484863281,-0.0,-7.618335473580373e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,9.915499686030672e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0001044158489094,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,7.712168007856235e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.0001044150267262,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004952922463417,285.3443603515625,294.1499938964844,292.5536499023437,285.4638977050781,293.5284118652344,292.73126220703125,284.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.930993556976318,-0.0,-7.611841823518263e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.911274537444116e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001043713491526,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,7.708880730206147e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001043705342453,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0004950812435708,285.3418273925781,294.1499938964844,292.5060119628906,285.456298828125,293.5190124511719,292.68280029296875,284.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.881864547729492,-0.0,-7.605343910199738e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,9.907045750878753e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.000104326813016,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,7.705591269768775e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001043260053847,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.000494870066177,285.3392639160156,294.1499938964844,292.4585266113281,285.44891357421875,293.5092468261719,292.6347351074219,284.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.833249568939209,-0.0,-7.598843865253002e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,9.902814053930342e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0001042822404997,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,7.702298898948357e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0001042814401444,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0004946587141603,285.336669921875,294.1499938964844,292.4112548828125,285.4417419433594,293.4991455078125,292.5870056152344,284.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552569292485,1.2325462428464108e-08,0.0010552445892244,-0.0313334465026855,0.0,0.0,0.0,-0.0109230745583772,60.0,5.785139560699463,-0.0,-7.592340978135327e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.898578719003126e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0001042376388795,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.699004345340654e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0001042368458001,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0004944471875205,285.3340759277344,294.1499938964844,292.3641357421875,285.4347839355469,293.4887390136719,292.53961181640625,284.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.73751163482666,-0.0,-7.585836669932179e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,9.894341201288626e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001041930081555,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,7.695707608945668e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0001041922223521,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0004942356026731,285.3314819335937,294.1499938964844,292.31719970703125,285.4279479980469,293.4779357910156,292.49249267578125,284.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543523821979,1.2219692813175698e-08,0.0010543401585891,-0.0310566797852516,0.0,0.0,0.0,-0.0108706392347812,60.0,5.690389633178711,-0.0,-7.579331651186294e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.89010077319108e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001041483556036,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,7.692408689763397e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0001041475698002,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0004940238432027,285.328857421875,294.1499938964844,292.2704467773437,285.4212341308594,293.4668273925781,292.44561767578125,284.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.643730640411377,-0.0,-7.57282521135494e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,9.88585888990201e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001041036739479,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,7.689109042985365e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001041028954205,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.000493811967317,285.32623291015625,294.1499938964844,292.223876953125,285.4145812988281,293.45538330078125,292.39898681640625,284.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534469038248,1.2113809511049569e-08,0.0010534347966313,-0.0307796094566583,0.0,0.0,0.0,-0.0108181489631533,60.0,5.597559452056885,-0.0,-7.566318771523586e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.88161555142142e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0001040589850163,299.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,7.685807213420048e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001040582064888,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0004936000332236,285.3235778808594,294.1499938964844,292.1774597167969,285.40802001953125,293.4436340332031,292.3525695800781,284.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.551833152770996,-0.0,-7.559813042234964e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.877370030153544e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001040142742567,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,7.68250465625897e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0001040135030052,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0004933880409225,285.3209228515625,294.1499938964844,292.1312561035156,285.4014587402344,293.4315490722656,292.306396484375,284.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525407269597,1.2007845384687243e-08,0.0010525287361815,-0.0305023174732923,0.0,0.0,0.0,-0.0107656177133321,60.0,5.506577968597412,-0.0,-7.553307312946347e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.873123781289904e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0001039695562212,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,7.679201371502131e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0001039687922457,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0004931759904138,285.3182678222656,294.1499938964844,292.085205078125,285.3948669433594,293.4191589355469,292.2604064941406,284.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.461749076843262,-0.0,-7.546803004743198e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.868876804830506e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0001039248236338,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,7.67589735914953e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0001039240669342,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0004929638816975,285.3155822753906,294.1499938964844,292.0393371582031,285.38824462890625,293.4064636230469,292.214599609375,284.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.417368412017822,-0.0,-7.540300828168256e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,9.864629100775346e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001038800910464,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,7.67259334679693e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001038793416228,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0004927517729811,285.3128967285156,294.1499938964844,291.9936218261719,285.3815612792969,293.3934631347656,292.16900634765625,284.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.373406410217285,-0.0,-7.533800783221525e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.860381396720186e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.000103835358459,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,7.669288606848568e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.0001038346090354,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0004925396642647,285.3102111816406,294.1499938964844,291.9481201171875,285.374755859375,293.3801574707031,292.12359619140625,284.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507273254916,1.179579278698384e-08,0.0010507155675441,-0.0299473889172077,0.0,0.0,0.0,-0.0106604946777224,60.0,5.329868316650391,-0.0,-7.527302869902996e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.856134420260788e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001037906185956,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,7.665983866900206e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0001037898764479,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0004923274973407,285.3075561523437,294.1499938964844,291.9027709960937,285.3678283691406,293.3665466308594,292.0783996582031,284.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2867302894592285,-0.0,-7.520808509298149e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.851886716205628e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0001037458860082,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,7.662679854547605e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0001037451511365,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0004921153886243,285.3048400878906,294.1499938964844,291.85760498046875,285.3607482910156,293.3526611328125,292.0333557128906,284.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498206829652,1.1689762047240038e-08,0.0010498089250177,-0.0296699050813913,0.0,0.0,0.0,-0.0106079308316111,60.0,5.244028091430664,-0.0,-7.514316990864246e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,9.847640467341988e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0001037011679727,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,7.659376569790766e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.000103700433101,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0004919033381156,285.3021545410156,294.1499938964844,291.8126220703125,285.3534545898437,293.3384704589844,291.9884948730469,284.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.201686859130859,-0.0,-7.507829735686755e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,9.843394218478352e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0001036564499372,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,7.656073285033926e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001036557223415,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0004916912876069,285.2994689941406,294.1499938964844,291.767822265625,285.345947265625,293.3240051269531,291.94384765625,284.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489141568541,1.1583765946454605e-08,0.0010489026317372,-0.0293925032019615,0.0,0.0,0.0,-0.0105553846806287,60.0,5.159747123718262,-0.0,-7.50134674376568e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.839150152402e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0001036117464536,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.65277145546861e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0001036110261338,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0004914792953059,285.2967834472656,294.1499938964844,291.7231750488281,285.33819580078125,293.3092956542969,291.8993530273437,284.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.118165969848633,-0.0,-7.49486801510102e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.834906813921408e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.000103567057522,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.649470353499055e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001035663444781,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0004912673612125,285.2940979003906,294.1499938964844,291.6787109375,285.3301696777344,293.2942810058594,291.85504150390625,284.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480082128196,1.1477829353623292e-08,0.0010479968041181,-0.0291152503341436,0.0,0.0,0.0,-0.0105028674006462,60.0,5.076960563659668,-0.0,-7.488394970778246e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,9.830664930632338e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001035223904182,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,7.646170706721023e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001035216773743,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0004910555435344,285.2914123535156,294.1499938964844,291.6344299316406,285.3218078613281,293.2790222167969,291.8109130859375,284.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.036116123199463,-0.0,-7.481926189711886e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,9.826425230130552e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001034777378663,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,7.642872515134513e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0001034770320984,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0004908438422717,285.2887268066406,294.1499938964844,291.59033203125,285.3131408691406,293.26348876953125,291.7669677734375,284.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.995635986328125,-0.0,-7.475464514072885e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,9.822187712416051e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001034331071423,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,7.639575778739527e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0001034324086504,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0004906321992166,285.2860717773437,294.1499938964844,291.5464172363281,285.3040771484375,293.2476806640625,291.7231750488281,284.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.955507755279541,-0.0,-7.46900781223303e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,9.817953105084598e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0001033885055221,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,7.636281225131825e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001033878070302,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0004904206725768,285.28338623046875,294.1499938964844,291.5026550292969,285.2946472167969,293.23162841796875,291.6795959472656,284.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461987694725,1.1266236832341292e-08,0.0010461874771863,-0.0285614598542451,0.0,0.0,0.0,-0.0103979716077446,60.0,4.915724754333496,-0.0,-7.462558215820536e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.813719952944666e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001033439330058,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,7.632988854311407e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0001033432345138,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.00049020932056,285.2807312011719,294.1499938964844,291.4590759277344,285.2847900390625,293.2153625488281,291.6361999511719,284.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.876262664794922,-0.0,-7.456115724835399e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,9.80949043878354e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001032993823173,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,7.629698666278273e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001032986983773,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0004899980849586,285.2780456542969,294.1499938964844,291.4156799316406,285.27447509765625,293.19879150390625,291.59295654296875,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452956194058,1.1160627977346849e-08,0.0010452845599502,-0.0282850470393896,0.0,0.0,0.0,-0.0103456173092126,60.0,4.837158679962158,-0.0,-7.449679628734884e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.805263835005462e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001032548680086,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,7.626410661032423e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001032541913446,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004897869657725,285.275390625,294.1499938964844,291.3724670410156,285.2637023925781,293.1820068359375,291.5498962402344,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.798350811004639,-0.0,-7.443251348604464e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,9.80104086920619e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001032103900797,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,7.623124838573858e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0001032097134157,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.000489576079417,285.27276611328125,294.1499938964844,291.3294372558594,285.25244140625,293.1649475097656,291.5070495605469,284.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443938663229,1.1055174553575853e-08,0.0010443828068673,-0.0280090328305959,0.0,0.0,0.0,-0.0102933403104543,60.0,4.759900093078613,-0.0,-7.43683159498687e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
