time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167520,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.796820813789964e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001031659485306,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,7.619841926498339e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001031652791425,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0004893653094768,285.2701110839844,294.1499938964844,291.2865600585937,285.2406616210937,293.147705078125,291.46435546875,284.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.721724033355713,-0.0,-7.430418946796635e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,9.792605123948306e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0001031215506372,299.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.616562652401626e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0001031208812491,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0004891547723673,285.2674865722656,294.1499938964844,291.2438659667969,285.2283020019531,293.13018798828125,291.4218444824219,284.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434936266392,1.0949898765488797e-08,0.0010434825671836,-0.0277334786951541,0.0,0.0,0.0,-0.0102411499246954,60.0,4.683900833129883,-0.0,-7.424015535661965e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.788392344489694e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,0.0001030771818477,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,7.613285561092198e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,0.0001030765197356,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0004889444098807,285.2648620605469,294.1499938964844,291.20135498046875,285.21539306640625,293.1124572753906,291.3795166015625,284.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.646333694458008,-0.0,-7.41761994049739e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.78418393060565e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001030328639899,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,7.610011380165815e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0001030322091537,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0004887342220172,285.26226806640625,294.1499938964844,291.1590270996094,285.20184326171875,293.0945129394531,291.3373413085937,284.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.609071731567383,-0.0,-7.411234292931115e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.779980609891936e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0001029885897878,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,7.606741564814001e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,0.0001029879349516,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0004885242669843,285.2596740722656,294.1499938964844,291.11688232421875,285.1877136230469,293.07635498046875,291.2953491210937,284.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.572102069854736,-0.0,-7.404857171877667e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.77578092715703e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001029443665174,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.603474659845233e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0001029437116812,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.000488314544782,285.257080078125,294.1499938964844,291.07489013671875,285.1728820800781,293.0579528808594,291.2535400390625,284.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416981531307,1.073995115064008e-08,0.0010416874429211,-0.0271839294582605,0.0,0.0,0.0,-0.0101370709016919,60.0,4.535418510437012,-0.0,-7.39848999842252e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,9.771586337592451e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0001029001869028,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.600211392855272e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0001028995393426,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004881050554104,285.2544860839844,294.1499938964844,291.0330810546875,285.15740966796875,293.0393981933594,291.2119140625,284.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.49899435043335,-0.0,-7.392132772565675e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.767396113602445e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,0.0001028560654958,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,7.596951763844118e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0001028554179356,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0004878957988694,285.2519226074219,294.1499938964844,290.991455078125,285.1412353515625,293.0205993652344,291.17047119140625,284.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408033849671,1.0635322844620989e-08,0.0010407927911728,-0.026910051703453,0.0,0.0,0.0,-0.0100852018222212,60.0,4.4628753662109375,-0.0,-7.385786204849867e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.763211710378528e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001028119877446,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,7.593696500407532e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001028113547363,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004876868042629,285.2493591308594,294.1499938964844,290.95001220703125,285.1242980957031,293.0016174316406,291.1291809082031,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4270195960998535,-0.0,-7.379449584732356e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.75903240032494e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.000102767975477,299.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.590445602545515e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0001027673424687,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0004874780715908,285.246826171875,294.1499938964844,290.9106750488281,285.10760498046875,292.9823913574219,291.0885009765625,284.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399108286947,1.0530953886700445e-08,0.0010399003513157,-0.0266368445008993,0.0,0.0,0.0,-0.0100334612652659,60.0,4.392156600952148,-0.0,-7.37312433329862e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.754857455845922e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0001027240068651,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,7.587197615066543e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001027233811328,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0004872695717494,285.2442932128906,294.1499938964844,290.87530517578125,285.0921325683594,292.96307373046875,291.0487060546875,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004783868789,0.0,0.0,0.0,-0.0100076366215944,60.0,4.358704566955566,-0.0,-7.366808318920448e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.750689787324518e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001026801110128,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,7.583955448353663e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0001026794925564,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.000487061421154,285.2417907714844,294.1499938964844,290.8437805175781,285.0777893066406,292.943603515625,291.0107116699219,284.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390206007286,1.0426850494127392e-08,0.001039010239765,-0.0263643283396959,0.0,0.0,0.0,-0.0099818529561162,60.0,4.327950954437256,-0.0,-7.36050509431152e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.74652575678192e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0001026362660923,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,7.580716192023829e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0001026356476359,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0004868534742854,285.2392883300781,294.1499938964844,290.8159484863281,285.0645751953125,292.9240417480469,290.974365234375,284.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.299389839172363,-0.0,-7.354211817300893e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,9.7423697297927e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001025924939312,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,7.577483484055847e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001025918754749,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004866459057666,285.2367858886719,294.1499938964844,290.7916564941406,285.052490234375,292.9044494628906,290.940673828125,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381328174844,1.0323033983183905e-08,0.0010381224565207,-0.0260925572365522,0.0,0.0,0.0,-0.0099303871393203,60.0,4.273987293243408,-0.0,-7.347932040602245e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.738218068378046e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0001025487727019,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,7.574253686470911e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001025481615215,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0004864385700784,285.2343139648437,294.1499938964844,290.77081298828125,285.0414733886719,292.8848571777344,290.90948486328125,284.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376898571848,1.0271234529568574e-08,0.0010376794962212,-0.025956954807043,0.0,0.0,0.0,-0.0099047077819705,60.0,4.251103401184082,-0.0,-7.341662211501898e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.734073682921009e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0001025051169563,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,7.571029709652066e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001025045130518,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0004862315545324,285.2318725585937,294.1499938964844,290.7532653808594,285.031494140625,292.86529541015625,290.8808898925781,284.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372475953772,1.0219517676546276e-08,0.0010372373508289,-0.025821566581726,0.0,0.0,0.0,-0.0098790694028139,60.0,4.230683326721191,-0.0,-7.33540588271353e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,9.729934390634298e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001024615266942,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,7.567809370812029e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001024609227897,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0004860248591285,285.2294311523437,294.1499938964844,290.73883056640625,285.0224914550781,292.84576416015625,290.8544921875,284.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.212331771850586,-0.0,-7.329160212066199e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.725803101900964e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001024180237436,299.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,7.564595580333844e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001024174198391,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0004858185129705,285.2269897460937,294.1499938964844,290.7274475097656,285.01446533203125,292.8263244628906,290.8314208984375,284.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363650508224,1.0116325555031835e-08,0.0010363549226894,-0.0255514178425073,0.0,0.0,0.0,-0.0098279127851128,60.0,4.196837902069092,-0.0,-7.32292946281632e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,9.721676906337962e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0001023745644488,299.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,7.561386155430228e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0001023739750962,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004856124578509,285.2245788574219,294.1499938964844,290.71893310546875,285.0073547363281,292.80694580078125,290.8106384277344,284.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064843181112336e-08,0.0010359147563576,-0.0254166387021541,0.0,0.0,0.0,-0.009802390821278,60.0,4.183228492736816,-0.0,-7.316708661164739e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,9.717558714328334e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0001023311997414,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.558182551292703e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001023306103888,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004854067810811,285.2221984863281,294.1499938964844,290.7131652832031,285.0010986328125,292.7877502441406,290.79302978515625,284.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354854166507,1.0013462059532683e-08,0.001035475404933,-0.0252821240574121,0.0,0.0,0.0,-0.0097769191488623,60.0,4.172125339508057,-0.0,-7.310503491453346e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.71344707068056e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0001022878932417,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.554984040325508e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0001022873038891,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0004852014244534,285.21978759765625,294.1499938964844,290.7099914550781,284.9956970214844,292.7686767578125,290.7777404785156,284.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.962153768583448e-09,0.0010350366355851,-0.0251477994024753,0.0,0.0,0.0,-0.0097514828667044,60.0,4.162753105163574,-0.0,-7.30430897988299e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.709342702990398e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0001022446667775,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,7.551791350124404e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001022440847009,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004849964461755,285.2174377441406,294.1499938964844,290.70928955078125,284.9910583496094,292.7497863769531,290.7654724121094,284.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034608692862,9.910944953617218e-09,0.0010345987975597,-0.0250137355178594,0.0,0.0,0.0,-0.0097260968759655,60.0,4.155601501464844,-0.0,-7.298129389710084e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.70524488366209e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0001022015130729,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.548603025497869e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0001022009309963,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0004847917880397,285.215087890625,294.1499938964844,290.7109069824219,284.9871826171875,292.7310791015625,290.7554016113281,284.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.85981696288718e-09,0.0010341616580262,-0.0248798783868551,0.0,0.0,0.0,-0.0097007509320974,60.0,4.150042533874512,-0.0,-7.291962589306422e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.701155067887156e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.0001021584394038,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,7.545421976828948e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0001021578646032,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004845875082537,285.2127685546875,294.1499938964844,290.7147521972656,284.9840087890625,292.7126159667969,290.7481384277344,284.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337351122871,9.808788448140149e-09,0.0010337252169847,-0.0247462820261716,0.0,0.0,0.0,-0.0096754543483257,60.0,4.146434783935547,-0.0,-7.285809999757475e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,9.697071072878316e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0001021154312184,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,7.542245293734595e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001021148636937,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004843835777137,285.21044921875,294.1499938964844,290.7206420898437,284.9814758300781,292.6943359375,290.74285888671875,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757838981272473e-09,0.0010332895908504,-0.0246128886938095,0.0,0.0,0.0,-0.0096501959487795,60.0,4.144193649291992,-0.0,-7.279669489435038e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.692996536614372e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001020725176203,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,7.539075159002095e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001020719500957,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004841800546273,285.2081298828125,294.1499938964844,290.7284545898437,284.9795837402344,292.67626953125,290.73992919921875,284.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328645585104,9.706996983993577e-09,0.0010328548960387,-0.02447977848351,0.0,0.0,0.0,-0.0096249915659427,60.0,4.143569469451904,-0.0,-7.27354390051005e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.688928548712283e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0001020296767819,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,7.535910845035687e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001020291092572,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0004839768807869,285.2058410644531,294.1499938964844,290.7380676269531,284.97821044921875,292.658447265625,290.7388610839844,284.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.144248008728027,-0.0,-7.267432522439776e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.68486929195933e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.000101986923255,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.53275235183537e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0001019863630062,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004837741435039,285.2035827636719,294.1499938964844,290.7492980957031,284.9773864746094,292.6409606933594,290.74029541015625,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319973807781,9.605597206530092e-09,0.0010319878347218,-0.0242142956703901,0.0,0.0,0.0,-0.0095747234299778,60.0,4.146566867828369,-0.0,-7.261336065766957e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.68081658356823e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0001019442497636,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.529600406996906e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001019436895148,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0004835717554669,285.2013244628906,294.1499938964844,290.7620849609375,284.9770202636719,292.6236877441406,290.7433776855469,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.149925231933594,-0.0,-7.255253109406112e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.676773333922029e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001019016635837,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,7.526455010520294e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0001019011106109,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004833698039874,285.1990966796875,294.1499938964844,290.7762145996094,284.97705078125,292.60675048828125,290.7486267089844,284.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311336955055,9.504593556641794e-09,0.0010311241494491,-0.023949846625328,0.0,0.0,0.0,-0.0095246518030762,60.0,4.154608249664307,-0.0,-7.249185784985458e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.67273736023344e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0001018591574393,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.523315434809774e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0001018586117425,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0004831682308577,285.1968688964844,294.1499938964844,290.7916259765625,284.9774780273437,292.5900573730469,290.7553405761719,284.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.160159587860107,-0.0,-7.243132671419519e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.66871011769399e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001018167458823,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,7.520182407461107e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0001018162001855,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0004829671233892,285.1946716308594,294.1499938964844,290.80810546875,284.9782409667969,292.5737609863281,290.7639465332031,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302733862772,9.403997580648138e-09,0.0010302639566361,-0.0236864574253559,0.0,0.0,0.0,-0.0094747813418507,60.0,4.166809558868408,-0.0,-7.237095189793763e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.664690151112154e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001017744143609,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,7.517055928474292e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0001017738759401,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0004827663651667,285.1924743652344,294.1499938964844,290.8255920410156,284.97930908203125,292.55767822265625,290.7738037109375,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,4.174154758453369,-0.0,-7.23107120847999e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.660680370870978e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.000101732177427,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.51393599784933e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0001017316462821,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004825660726055,285.1903076171875,294.1499938964844,290.8438720703125,284.9805908203125,292.5419921875,290.7852783203125,284.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30381816033332e-09,0.0010294073726981,-0.023424157872796,0.0,0.0,0.0,-0.0094251185655593,60.0,4.182366371154785,-0.0,-7.225064280191873e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.656677866587415e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0001016900278045,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,7.510822615586221e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001016894966596,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0004823661874979,285.18817138671875,294.1499938964844,290.8628845214844,284.9820556640625,292.5266418457031,290.7979431152344,284.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253886545934621e-09,0.0010289803612977,-0.0232934188097715,0.0,0.0,0.0,-0.0094003658741712,60.0,4.191182613372803,-0.0,-7.219071562758472e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.65268409345299e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001016479727695,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,7.507716509280726e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0001016474416246,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004821667389478,285.18603515625,294.1499938964844,290.8824462890625,284.98370361328125,292.5115966796875,290.8117370605469,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285635944455,9.204065065659961e-09,0.0010285543976351,-0.0231629665941,0.0,0.0,0.0,-0.0093756671994924,60.0,4.200520992279053,-0.0,-7.213094477265258e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.648699051467702e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.000101606005046,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,7.504616223741323e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001016054739011,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0004819676978513,285.1839294433594,294.1499938964844,290.90240478515625,284.9854431152344,292.496826171875,290.8263244628906,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.210238456726074,-0.0,-7.207132313169495e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,9.644723468227312e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001015641319099,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,7.501523214159533e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0001015636153169,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0004817691515199,285.18182373046875,294.1499938964844,290.9226989746094,284.9872741699219,292.4824523925781,290.8419494628906,284.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277143446728,9.104751619304352e-09,0.0010277051478624,-0.0229029227048158,0.0,0.0,0.0,-0.0093264328315854,60.0,4.2203779220581055,-0.0,-7.20118720209939e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.640755888540298e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001015223460854,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,7.498436752939597e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001015218294924,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0004815709835384,285.17974853515625,294.1499938964844,290.943115234375,284.9891052246094,292.46832275390625,290.8581848144531,284.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.230720043182373,-0.0,-7.195256301884001e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
