time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169860,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.636797767598182e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001014806694001,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,7.495358295273036e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001014801528071,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0004813733103219,285.1776733398437,294.1499938964844,290.9635314941406,284.9909362792969,292.4545593261719,290.8751220703125,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268687037751,9.005877821266495e-09,0.0010268597397953,-0.0226440262049436,0.0,0.0,0.0,-0.0092774173244833,60.0,4.241243839263916,-0.0,-7.18934245469427e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.632849105400965e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001014390727505,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,7.492286385968328e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0001014385634334,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0004811760736629,285.1756286621094,294.1499938964844,290.9838562011719,284.9927062988281,292.4410705566406,290.8924560546875,284.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.251805305480957,-0.0,-7.183444239444725e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.628909174352884e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001013975852401,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.489221025025472e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0001013970759231,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0004809793026652,285.1736145019531,294.1499938964844,291.00390625,284.9943542480469,292.4278869628906,290.91021728515625,284.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260271374136,8.907460546936363e-09,0.0010260181734338,-0.0223863217979669,0.0,0.0,0.0,-0.0092286271974444,60.0,4.262336730957031,-0.0,-7.177562366678103e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.624978702049702e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0001013561850413,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.486163667635992e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001013556830002,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0004807829973287,285.1716003417969,294.1499938964844,291.0235900878906,284.99591064453125,292.4149780273437,290.92822265625,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.272729396820068,-0.0,-7.17169612585167e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.621056960895658e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001013148939819,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.483113586204126e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0001013143919408,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0004805871576536,285.1695861816406,294.1499938964844,291.042724609375,284.99725341796875,292.4024353027344,290.94635009765625,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809510454454994e-09,0.0010251805651932,-0.0221298336982727,0.0,0.0,0.0,-0.0091800689697265,60.0,4.28286600112915,-0.0,-7.16584693805089e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.617145406082273e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0001012736975098,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,7.480070780729875e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001012732027447,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004803917836397,285.1676330566406,294.1499938964844,291.0611877441406,284.9983825683594,292.3901672363281,290.9645080566406,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76071126754141e-09,0.0010247633326798,-0.0220020506531,0.0,0.0,0.0,-0.0091558778658509,60.0,4.292663097381592,-0.0,-7.160014803275774e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.613243310013786e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001012326029012,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.477034523617476e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0001012321081361,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004801968752872,285.1656799316406,294.1499938964844,291.078857421875,284.999267578125,292.378173828125,290.9825134277344,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243557626381,8.712031096536066e-09,0.001024347031489,-0.0218745749443769,0.0,0.0,0.0,-0.0091317445039749,60.0,4.302022933959961,-0.0,-7.15419830044084e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,9.609349945094436e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001011916028801,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.474006270058453e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.000101191108115,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004800024325959,285.1637268066406,294.1499938964844,291.0955810546875,284.9998779296875,292.3664245605469,291.0002746582031,284.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.310905933380127,-0.0,-7.14839814008883e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.605467494111508e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001011507119983,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,7.470986020052806e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0001011502245091,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0004798085137736,285.16180419921875,294.1499938964844,291.1112365722656,285.0001525878906,292.35498046875,291.0176086425781,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235263034701,8.615031354963776e-09,0.0010235176887363,-0.0216205678880214,0.0,0.0,0.0,-0.0090836575254797,60.0,4.319067478179932,-0.0,-7.142615743305214e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.601593046681955e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.000101109908428,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.467972318409011e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001011094282148,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0004796150315087,285.159912109375,294.1499938964844,291.12567138671875,285.00006103515625,292.34375,291.03448486328125,284.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.326605796813965,-0.0,-7.136848978461785e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.597730240784584e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.000101069228549,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,7.464967347914353e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001010687483358,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0004794221022166,285.15802001953125,294.1499938964844,291.1387634277344,284.9995422363281,292.3327941894531,291.0506286621094,284.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227009188383,8.518514782451803e-09,0.0010226923041045,-0.021367821842432,0.0,0.0,0.0,-0.0090358108282089,60.0,4.333195686340332,-0.0,-7.131100687729487e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.593875438440592e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0001010286287055,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,7.461968925781548e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001010281557682,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0004792295803781,285.1561584472656,294.1499938964844,291.1503601074219,284.9986267089844,292.3219909667969,291.066162109375,284.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470430579166077e-09,0.0010222812416031,-0.0212419033050537,0.0,0.0,0.0,-0.009011972695589,60.0,4.339049339294434,-0.0,-7.12536731839464e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.590031550033018e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,0.0001009881525533,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.458978507202119e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001009876723401,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004790375824086,285.154296875,294.1499938964844,291.16033935546875,284.9972229003906,292.3114318847656,291.080810546875,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218796087428,8.422480490821727e-09,0.0010218711104243,-0.0211163349449634,0.0,0.0,0.0,-0.0089882016181945,60.0,4.343869686126709,-0.0,-7.119651712628183e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.586197120370343e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001009477709885,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,7.455996092176065e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001009472980513,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.000478846108308,285.1524658203125,294.1499938964844,291.1685791015625,284.9953308105469,292.3009948730469,291.09454345703125,284.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.347616195678711,-0.0,-7.113953870430123e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.58237360464409e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001009074985631,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,7.453021680703387e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0001009070329018,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0004786550998687,285.150634765625,294.1499938964844,291.1749267578125,284.99285888671875,292.290771484375,291.1070251464844,284.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.326952460890881e-09,0.0010210543405264,-0.0208661705255508,0.0,0.0,0.0,-0.0089408447965979,60.0,4.350034236907959,-0.0,-7.108273081257721e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.578559547662736e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001008673352771,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,7.450054545188323e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001008668696158,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0004784646152984,285.1488647460937,294.1499938964844,291.1792297363281,284.9898376464844,292.2806701660156,291.1182861328125,284.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279376295661223e-09,0.0010206474689766,-0.0207415781915187,0.0,0.0,0.0,-0.0089172590523958,60.0,4.351216793060303,-0.0,-7.102609345110977e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.57475567702204e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,0.0001008272738545,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.447095413226634e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0001008268154691,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.000478274654597,285.1470642089844,294.1499938964844,291.1813659667969,284.9861755371094,292.27069091796875,291.1282653808594,284.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.231927139945583e-09,0.0010202417615801,-0.0206173192709684,0.0,0.0,0.0,-0.0088937366381287,60.0,4.351078510284424,-0.0,-7.096962661989893e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.570961992722005e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0001007873215712,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.444144284818321e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001007868631859,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0004780851595569,285.1452941894531,294.1499938964844,291.1811828613281,284.9818725585937,292.26080322265625,291.1367492675781,284.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,4.349442481994629,-0.0,-7.0913337424372e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,9.567178494762628e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001007474784273,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,7.441201887559146e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.000100747020042,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0004778962174896,285.1435546875,294.1499938964844,291.1785888671875,284.9768981933594,292.2510070800781,291.1434631347656,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194417554885,8.137413409770033e-09,0.0010194336064159,-0.0203698016703128,0.0,0.0,0.0,-0.0088468817993998,60.0,4.346093654632568,-0.0,-7.085721875910167e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.563405183143914e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0001007077444228,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,7.438266766257584e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001007072860375,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0004777077701874,285.141845703125,294.1499938964844,291.17340087890625,284.97119140625,292.2412414550781,291.1485900878906,284.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.341210842132568,-0.0,-7.080128483494263e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.55964278546162e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0001006681122817,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.435339648509398e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0001006676684482,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0004775198467541,285.14013671875,294.1499938964844,291.16552734375,284.9646911621094,292.2315368652344,291.1516418457031,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186379076913,8.04341482307791e-09,0.0010186297586187,-0.0201236307621002,0.0,0.0,0.0,-0.0088002830743789,60.0,4.334405422210693,-0.0,-7.074552144104018e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.555890574119984e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0001006285965559,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,7.432420534314588e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001006281527224,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.000477332418086,285.138427734375,294.1499938964844,291.15478515625,284.9573974609375,292.2218322753906,291.15289306640625,284.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.325922966003418,-0.0,-7.068992857739431e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.55214854911901e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001005891972454,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.429510151268914e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.000100588753412,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0004771455423906,285.1367492675781,294.1499938964844,291.1410522460937,284.9492492675781,292.21209716796875,291.1517639160156,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178384836763,7.94993848529657e-09,0.0010178304510191,-0.0198788251727819,0.0,0.0,0.0,-0.0087539432570338,60.0,4.31525182723999,-0.0,-7.063452045485974e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.548417438054456e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001005498925223,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,7.426607044180855e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0001005494559649,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0004769591905642,285.1351013183594,294.1499938964844,291.1242370605469,284.9402160644531,292.20233154296875,291.1486511230469,284.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.302796363830566,-0.0,-7.057928286258176e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.544697240926324e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0001005107114906,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,7.423713395837694e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0001005102749331,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0004767733626067,285.1334533691406,294.1499938964844,291.1041259765625,284.93023681640625,292.19244384765625,291.142822265625,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170434834435,7.856987060961274e-09,0.0010170356836169,-0.0196353886276483,0.0,0.0,0.0,-0.008707863278687,60.0,4.287888526916504,-0.0,-7.052423711684241e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,9.540986502543092e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001004716395982,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,7.420827023452148e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001004712030407,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004765880585182,285.1318359375,294.1499938964844,291.08062744140625,284.9192810058594,292.1824645996094,291.1344909667969,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810707636224379e-09,0.0010166399879381,-0.0195141844451427,0.0,0.0,0.0,-0.0086849201470613,60.0,4.27081298828125,-0.0,-7.046936190135966e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,9.53728740569204e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0001004326768452,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.417949382215738e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.0001004322475637,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0004764032782986,285.1302490234375,294.1499938964844,291.0536193847656,284.90728759765625,292.1723327636719,291.12353515625,284.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162531398236,7.764563214607278e-09,0.0010162453399971,-0.0193933323025703,0.0,0.0,0.0,-0.008662044070661,60.0,4.2514472007751465,-0.0,-7.041466432156086e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.533597767585889e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0001003938232315,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,7.415079016936943e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.00010039339395,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.000476219021948,285.128662109375,294.1499938964844,291.0229187011719,284.89422607421875,292.1620483398437,291.1102905273437,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.230011463165283,-0.0,-7.036013727201863e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.52991977101192e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001003550933091,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,7.412218837998807e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001003546713036,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,0.000476035347674,285.1270751953125,294.1499938964844,290.9884338378906,284.8800048828125,292.1515197753906,291.0936279296875,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154673364013,7.672673163483523e-09,0.0010154596529901,-0.0191526673734188,0.0,0.0,0.0,-0.0086164902895689,60.0,4.205558300018311,-0.0,-7.03058091744424e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.526251233182847e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0001003164579742,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,7.409364479826763e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001003160286927,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0004758520808536,285.1255187988281,294.1499938964844,290.95001220703125,284.8645935058594,292.14080810546875,291.07452392578125,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150759480893,7.626908882230055e-09,0.0010150682646781,-0.0190328080207109,0.0,0.0,0.0,-0.0085938032716512,60.0,4.178936958312988,-0.0,-7.025162318541335e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.52178961597383e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0001002694698399,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,7.405893848044798e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,0.0001002690478344,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0004756292619276,285.1239929199219,294.1499938964844,290.90838623046875,284.8484802246094,292.1297912597656,291.0521240234375,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014600158669,7.571272497841619e-09,0.0010145925916731,-0.0188870932906866,0.0,0.0,0.0,-0.008566222153604,60.0,4.149497985839844,-0.0,-7.018577719009046e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.515798592474312e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001002063800115,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,7.401234324788675e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001002059652819,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0004753300454467,285.1224670410156,294.1499938964844,290.8644714355469,284.8321533203125,292.1185607910156,291.027587890625,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139615042135,7.496582021815357e-09,0.0010139540536329,-0.0186914708465337,0.0,0.0,0.0,-0.008529195562005,60.0,4.118034362792969,-0.0,-7.00974354117534e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.508350194664672e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0001001279451884,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,7.3954404797405e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0001001275304588,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0004749579820781,285.1209716796875,294.1499938964844,290.8183288574219,284.81561279296875,292.10699462890625,291.000244140625,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131675517186,7.403728741195436e-09,0.001013160101138,-0.0184482764452695,0.0,0.0,0.0,-0.0084831649437546,60.0,4.084002494812012,-0.0,-6.998768498078789e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.499557199887931e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0001000353440758,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.388601079583168e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001000349366222,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004745188052766,285.1194763183594,294.1499938964844,290.7700500488281,284.7988586425781,292.0951538085937,290.9706726074219,284.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124415579972e-09,0.0010122230742126,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,4.047910213470459,-0.0,-6.985824541061447e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.489509102422744e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.992952982429416e-05,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,7.380785245914012e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.992912237066776e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0004740168806165,285.1180114746094,294.1499938964844,290.7197265625,284.7818298339844,292.0829772949219,290.93853759765625,285.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111592710018,7.1688752711907e-09,0.0010111520532518,-0.0178331509232521,0.0,0.0,0.0,-0.0083667384460568,60.0,4.009557723999023,-0.0,-6.97104809432858e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.47831431403756e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.981163748307154e-05,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,7.372077379841357e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.981123002944514e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0004734577087219,285.1165771484375,294.1499938964844,290.6674194335937,284.7645568847656,292.0704345703125,290.9043884277344,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009966013953,7.0293446619018596e-09,0.0010099590290337,-0.0174676831811666,0.0,0.0,0.0,-0.008297567255795,60.0,3.969343900680542,-0.0,-6.95460471433762e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.466092160437256e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.968293306883425e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.362571341218427e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.968253289116548e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0004728472267743,285.1151428222656,294.1499938964844,290.6131896972656,284.7470092773437,292.0575256347656,290.8683166503906,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086634429171,6.877022062923288e-09,0.0010086565744131,-0.0170687027275562,0.0,0.0,0.0,-0.0082220546901226,60.0,3.927372694015503,-0.0,-6.936675589486185e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.452983067603782e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.954488632502034e-05,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.35237481421791e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.954448614735156e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004721924196928,285.1137390136719,294.1499938964844,290.55712890625,284.72918701171875,292.0443115234375,290.830810546875,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072662262246,6.713638978084191e-09,0.0010072595905512,-0.016640743240714,0.0,0.0,0.0,-0.0081410594284534,60.0,3.883925914764404,-0.0,-6.917471040424061e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.439037967240438e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.939802839653566e-05,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.341527816606686e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.93976354948245e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0004714958486147,285.1123352050781,294.1499938964844,290.4992980957031,284.7110900878906,292.0306396484375,290.79156494140625,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057799518108,6.539838448560431e-09,0.0010057734325528,-0.0161854866892099,0.0,0.0,0.0,-0.0080548990517854,60.0,3.838684320449829,-0.0,-6.897070647937653e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
