time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172200,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.424508607480676e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.924502955982462e-05,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.330227526836097e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.924463665811344e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004707701154984,285.1109619140625,294.1499938964844,290.4398193359375,284.6926574707031,292.01666259765625,290.7511901855469,285.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.358765958225376e-09,0.0010042251087725,-0.0157111696898937,0.0,0.0,0.0,-0.0079651335254311,60.0,3.792249917984009,-0.0,-6.875848868048706e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.409413178218529e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.908606443786994e-05,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,7.31848631403409e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.908567153615876e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0004700160934589,285.1095886230469,294.1499938964844,290.3787536621094,284.6739501953125,292.002197265625,290.7094421386719,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026225354522,6.170639998970273e-09,0.0010026163654401,-0.0152183668687939,0.0,0.0,0.0,-0.0078718708828091,60.0,3.7443037033081055,-0.0,-6.853835543552125e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.394030348630622e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.892407251754776e-05,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,7.306521001737565e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.89236868917942e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.000469247723231,285.1082458496094,294.1499938964844,290.316162109375,284.6548767089844,291.9873962402344,290.6668395996094,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9789342365945686e-09,0.0010009771212935,-0.0147161744534969,0.0,0.0,0.0,-0.0077768345363438,60.0,3.69540286064148,-0.0,-6.831439236520964e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.378437971463428e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.875987598206848e-05,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.294393435586244e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.875949035631491e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.000468468904728,285.10693359375,294.1499938964844,290.2521057128906,284.635498046875,291.9721069335937,290.6231994628906,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993213461712,5.784619894200205e-09,0.0009993155254051,-0.0142071368172764,0.0,0.0,0.0,-0.007680504117161,60.0,3.6452724933624254,-0.0,-6.808775054878424e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.362848504679278e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.859570127446204e-05,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.282268052222207e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.85953229246661e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0004676901735365,285.1056213378906,294.1499938964844,290.18670654296875,284.6157531738281,291.9564819335937,290.57891845703125,285.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997659866698,5.590335305782901e-09,0.0009976542787626,-0.0136981680989265,0.0,0.0,0.0,-0.0075841890648007,60.0,3.594401597976685,-0.0,-6.786152795257294e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.347477316623554e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.84338330454193e-05,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,7.270312198670581e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.843346197158098e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0004669223853852,285.1043395996094,294.1499938964844,290.1200256347656,284.595703125,291.9403076171875,290.5338439941406,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960216702893,5.398778757381706e-09,0.0009960161987692,-0.0131963342428207,0.0,0.0,0.0,-0.0074892262928187,60.0,3.5425729751586914,-0.0,-6.763884385918574e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.332478657597676e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.82758865575306e-05,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.258645928231999e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.827551548369227e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0004661731945816,285.10308837890625,294.1499938964844,290.0521240234375,284.57525634765625,291.9237060546875,290.4882507324219,285.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944229386746,5.211857612152926e-09,0.0009944178164005,-0.0127066355198621,0.0,0.0,0.0,-0.0073965610936284,60.0,3.490186214447021,-0.0,-6.742190095110345e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.318039519712328e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.81238335953094e-05,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,7.247415487654507e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.812346252147108e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.000465451972559,285.1018371582031,294.1499938964844,289.9831237792969,284.5544738769531,291.9066772460937,290.4421691894531,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928840445354,5.0319153288569404e-09,0.0009928790386766,-0.0122352112084627,0.0,0.0,0.0,-0.0073073552921414,60.0,3.437283992767334,-0.0,-6.721339218529465e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.304434934165327e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.798056998988612e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.236833334900439e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.79801989160478e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004647724272217,285.1005859375,294.1499938964844,289.9130554199219,284.5332946777344,291.88922119140625,290.3956604003906,285.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914339752867,4.862371838498802e-09,0.0009914290858432,-0.0117910224944353,0.0,0.0,0.0,-0.0072233048267662,60.0,3.384010076522827,-0.0,-6.7017225546806e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.29164671106264e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.784590656636284e-05,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,7.22688710084185e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.78455354925245e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004641336563508,285.0993957519531,294.1499938964844,289.84197998046875,284.51177978515625,291.87127685546875,290.3486633300781,285.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900709846988,4.702998879224651e-09,0.0009900663280859,-0.0113734742626547,0.0,0.0,0.0,-0.00714429654181,60.0,3.3303914070129395,-0.0,-6.683308839683377e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.280163794755936e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.77249801508151e-05,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.217955135274678e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.77246163529344e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0004635600780602,285.0981750488281,294.1499938964844,289.7700500488281,284.4898986816406,291.8529968261719,290.3013000488281,285.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888468775898,4.5598853581907414e-09,0.0009888423373922,-0.0109985200688242,0.0,0.0,0.0,-0.0070733479224145,60.0,3.276628494262696,-0.0,-6.666795115961578e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.2697940999642e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.761577530298382e-05,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,7.209889736259356e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.761541150510312e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004630420880857,285.0970153808594,294.1499938964844,289.6972961425781,284.4676208496094,291.8341064453125,290.25323486328125,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877416305243,4.430644295894126e-09,0.0009877372067421,-0.0106599060818552,0.0,0.0,0.0,-0.0070092780515551,60.0,3.222730159759521,-0.0,-6.651899298049102e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.260955266654491e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.752269397722556e-05,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,7.203014683909714e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.752233745530248e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0004626006120815,285.0958251953125,294.1499938964844,289.623779296875,284.4449768066406,291.8147888183594,290.2045593261719,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867993649095,4.320478641517411e-09,0.0009867950575426,-0.0103712687268853,0.0,0.0,0.0,-0.0069546634331345,60.0,3.168853998184204,-0.0,-6.63921539967305e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.25378262763843e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.744715498527512e-05,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.197435479611158e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.744680573930964e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004622423148248,285.0946960449219,294.1499938964844,289.54962158203125,284.4219970703125,291.794921875,290.1549072265625,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860347490757,4.231069716809088e-09,0.0009860304417088,-0.0101370122283697,0.0,0.0,0.0,-0.0069103394635021,60.0,3.1150715351104736,-0.0,-6.628930293572921e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.248183778254317e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.73881979007274e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.193080091383308e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.738784865476192e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004619626852218,285.09356689453125,294.1499938964844,289.474853515625,284.39862060546875,291.7746276855469,290.10430908203125,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854376548901,4.161275324321423e-09,0.0009854334639385,-0.0099541461095213,0.0,0.0,0.0,-0.0068757380358874,60.0,3.061454057693481,-0.0,-6.620907555543455e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.244018292520197e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.734433115227148e-05,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.189840107457712e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.7343981906306e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004617546510417,285.0924377441406,294.1499938964844,289.39959716796875,284.3749084472656,291.7538757324219,290.0528564453125,285.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849931811913,4.109339979407878e-09,0.0009849891066551,-0.0098180714994668,0.0,0.0,0.0,-0.0068499902263283,60.0,3.008012533187866,-0.0,-6.61494041764854e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.241430961992592e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.731708269100636e-05,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.187827577581629e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.731673344504088e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004616254009306,285.0913391113281,294.1499938964844,289.32391357421875,284.350830078125,291.7326965332031,290.00018310546875,285.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984717044048,4.077060911100716e-09,0.0009847129695117,-0.0097334971651434,0.0,0.0,0.0,-0.00683398777619,60.0,2.9547810554504395,-0.0,-6.611232805653344e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.240801591658963e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.731046156957746e-05,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.187337905634195e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.731011232361196e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004615940270014,285.0902404785156,294.1499938964844,289.24786376953125,284.3263854980469,291.7108764648437,289.9452819824219,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846498724073,4.069189429856124e-09,0.000984645797871,-0.009712872095406,0.0,0.0,0.0,-0.0068300860002636,60.0,2.9018642902374268,-0.0,-6.610328995293457e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.241395309800282e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.731670434121042e-05,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.187799201346934e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.731635509524494e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004616236547008,285.08917236328125,294.1499938964844,289.17156982421875,284.3016357421875,291.6886291503906,289.88873291015625,285.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847126202657,4.076542214903611e-09,0.0009847085457295,-0.0097321374341845,0.0,0.0,0.0,-0.0068337302654981,60.0,2.849184274673462,-0.0,-6.61117312006354e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.243145905202256e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.733514161780477e-05,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,7.189160533016548e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.73347996477969e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004617111408151,285.0881042480469,294.1499938964844,289.0950622558594,284.2765197753906,291.6659851074219,289.8309326171875,285.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848985355347,4.098321237933078e-09,0.0009848944609984,-0.0097892014309763,0.0,0.0,0.0,-0.0068445256911218,60.0,2.796740293502808,-0.0,-6.613674941036153e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.24621563171968e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.736746142152695e-05,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.191547774709761e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.73671194515191e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004618644888978,285.0870666503906,294.1499938964844,289.0184020996094,284.2511291503906,291.64276123046875,289.7705993652344,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.136525788567269e-09,0.0009852213552221,-0.009889299981296,0.0,0.0,0.0,-0.0068634659983217,60.0,2.7445666790008545,-0.0,-6.618063252972206e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.250018047168852e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.740750101627782e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.194504723884165e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.740715904626995e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004620544495992,285.0860290527344,294.1499938964844,288.9417419433594,284.22540283203125,291.6191101074219,289.70849609375,285.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985630438663,4.183864810158866e-09,0.0009856262477114,-0.0100133325904607,0.0,0.0,0.0,-0.0068869348615407,60.0,2.6925861835479736,-0.0,-6.623503878699921e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.254473116016015e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.745440911501646e-05,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.19796953490004e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.74540744209662e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0004622770065907,285.0849914550781,294.1499938964844,288.8651123046875,284.19940185546875,291.5950012207031,289.6444091796875,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861045982688,4.239336437450447e-09,0.0009861004073172,-0.0101586719974875,0.0,0.0,0.0,-0.0069144335575401,60.0,2.64080810546875,-0.0,-6.629880999753368e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.259218495571986e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.750438039191069e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,7.201660628197715e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.750404569786042e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0004625140863936,285.083984375,294.1499938964844,288.7886047363281,284.173095703125,291.5703125,289.5779113769531,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866100735962,4.298426059534677e-09,0.0009866057662293,-0.0103134904056787,0.0,0.0,0.0,-0.0069437273778021,60.0,2.5892128944396973,-0.0,-6.636678051563649e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.26381690078415e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.755280188983306e-05,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,7.205236761365086e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.75524671957828e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004627437738236,285.0830078125,294.1499938964844,288.7122497558594,284.1465759277344,291.5453491210937,289.51043701171875,285.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870996000245,4.355680705003806e-09,0.0009870951762422,-0.0104635003954172,0.0,0.0,0.0,-0.0069721103645861,60.0,2.537684679031372,-0.0,-6.643267624895088e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.268386929761618e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.760092507349329e-05,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.208791066659614e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.760059765540063e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0004629720933735,285.0820007324219,294.1499938964844,288.6361999511719,284.1197814941406,291.5198669433594,289.44110107421875,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.4125849640863635e-09,0.0009875821415334,-0.0106125911697745,0.0,0.0,0.0,-0.007000321522355,60.0,2.486258029937744,-0.0,-6.649819539461532e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.27213768591173e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.764041897142306e-05,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.21170799806714e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.764009155333042e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.000463159463834,285.0810546875,294.1499938964844,288.5604858398437,284.0927734375,291.4938049316406,289.3701171875,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879856370389,4.4592778358776294e-09,0.0009879810968413,-0.0107349287718534,0.0,0.0,0.0,-0.0070234681479632,60.0,2.434953689575196,-0.0,-6.655198347971236e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.275356569560243e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.767431765794754e-05,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.21421092748642e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.76739902398549e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004633202624972,285.080078125,294.1499938964844,288.4851989746094,284.0655517578125,291.46746826171875,289.2984619140625,285.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883287129923,4.499350225728449e-09,0.0009883241727948,-0.0108399176970124,0.0,0.0,0.0,-0.0070433355867862,60.0,2.383666515350342,-0.0,-6.659816165210941e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.277514618588611e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.769704047357664e-05,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.215889490908012e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.7696713055484e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0004634280921891,285.0791320800781,294.1499938964844,288.4104309082031,284.0381774902344,291.4407043457031,289.22613525390625,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5262007475344035e-09,0.0009885536273941,-0.0109102670103311,0.0,0.0,0.0,-0.0070566455833613,60.0,2.332484722137451,-0.0,-6.662911289367912e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.27853543544188e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.770778706297278e-05,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.216683297883719e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.770745964488016e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004634790821,285.0782165527344,294.1499938964844,288.33624267578125,284.0106201171875,291.4134521484375,289.1534118652344,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.538883935367721e-09,0.000988662126474,-0.010943497531116,0.0,0.0,0.0,-0.0070629334077239,60.0,2.2814154624938965,-0.0,-6.664373586318106e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.278506331611423e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.770747419679536e-05,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.216660014819354e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.770715405466036e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0004634776560124,285.0773010253906,294.1499938964844,288.2626953125,283.98291015625,291.3858337402344,289.080810546875,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886632906273,4.538484255078856e-09,0.0009886587504297,-0.0109424488618969,0.0,0.0,0.0,-0.0070627355016767,60.0,2.2305266857147217,-0.0,-6.664327401040282e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.277675417251884e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.769872121978553e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.216013182187453e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.76984083536081e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0004634361539501,285.076416015625,294.1499938964844,288.1898803710937,283.9551086425781,291.3578491210937,289.0082092285156,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885744657367,4.528097008460463e-09,0.0009885699255391,-0.0109152346849441,0.0,0.0,0.0,-0.0070575862191617,60.0,2.1797611713409424,-0.0,-6.66312942598779e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.27578003029339e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.76787632680498e-05,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.21453907317482e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.76784504018724e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0004633415082935,285.07550048828125,294.1499938964844,288.1178894042969,283.9272155761719,291.3294677734375,288.93609619140625,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988372368738,4.504451478481997e-09,0.0009883678285405,-0.0108532840386033,0.0,0.0,0.0,-0.0070458650588989,60.0,2.1292829513549805,-0.0,-6.660403784053416e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.273008618038148e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.764957940205932e-05,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.212383206933737e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.76492665358819e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0004632030904758,285.0746459960937,294.1499938964844,288.0468139648437,283.8992919921875,291.30059814453125,288.8648681640625,285.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880767902359,4.4698875711901565e-09,0.0009880722500383,-0.0107627250254154,0.0,0.0,0.0,-0.0070287301205098,60.0,2.0792946815490723,-0.0,-6.656420481476745e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.26980865187943e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.761588444234805e-05,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.209894101833925e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.761557157617062e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0004630432813428,285.07379150390625,294.1499938964844,287.9766845703125,283.8713073730469,291.271484375,288.79443359375,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877355769276,4.429984379328289e-09,0.0009877311531454,-0.0106581784784793,0.0,0.0,0.0,-0.007008948829025,60.0,2.0297605991363525,-0.0,-6.651823269976377e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.266001143259928e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.757577936397864e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.20693205948919e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.757546649780124e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0004628530878107,285.07293701171875,294.1499938964844,287.9075927734375,283.84332275390625,291.241943359375,288.7250366210937,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873295202851,4.382506357814009e-09,0.0009873250965029,-0.0105337835848331,0.0,0.0,0.0,-0.0069854115135967,60.0,1.9807628393173216,-0.0,-6.646355643624703e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.261956438422204e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.753318590810522e-05,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,7.203786663012579e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.753288031788544e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004626510781235,285.0721130371094,294.1499938964844,287.8396301269531,283.8153686523437,291.212158203125,288.6564636230469,285.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868982015177,4.332080916213954e-09,0.0009868938941508,-0.0104016680270433,0.0,0.0,0.0,-0.0069604134187102,60.0,1.9322644472122192,-0.0,-6.64055122001628e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.257644705940038e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.748778393259272e-05,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,7.20043244655244e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.748747106641532e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004624357097782,285.0712890625,294.1499938964844,287.7728881835937,283.7874450683594,291.1820373535156,288.5891418457031,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864385938271,4.278327470075283e-09,0.0009864342864602,-0.0102608306333422,0.0,0.0,0.0,-0.0069337654858827,60.0,1.8846265077590945,-0.0,-6.634365945501487e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.25323329283856e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.744131966726854e-05,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,7.197001104941592e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.744101407704876e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004622153646778,285.0704650878906,294.1499938964844,287.7074279785156,283.7596435546875,291.1517028808594,288.5225830078125,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985968275927,4.2233265773461426e-09,0.0009859640849754,-0.0101167252287268,0.0,0.0,0.0,-0.006906499620527,60.0,1.837663054466248,-0.0,-6.628039983525015e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
