time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174540,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.24870400922373e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.739362576510756e-05,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.193478086264804e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.739332017488778e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0004619891406036,285.0697021484375,294.1499938964844,287.643310546875,283.73193359375,291.1209716796875,288.45770263671875,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985485385172,4.166864187027386e-09,0.0009854811942204,-0.009968789294362,0.0,0.0,0.0,-0.0068785087205469,60.0,1.791822910308838,-0.0,-6.621549886176581e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.244684042641892e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.735129424370824e-05,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.19035160727799e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.735098865348846e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004617883532773,285.06890869140625,294.1499938964844,287.58062744140625,283.704345703125,291.090087890625,288.39337158203125,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850567439571,4.116747831517387e-09,0.0009850526694208,-0.0098374793305993,0.0,0.0,0.0,-0.0068536638282239,60.0,1.7467552423477173,-0.0,-6.615790937303245e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.24073829082772e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.730974124977364e-05,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.187281880760565e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.730944293551148e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004615912912413,285.0681457519531,294.1499938964844,287.5194702148437,283.6769714355469,291.05889892578125,288.3303527832031,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846357861533,4.067554737474666e-09,0.0009846317116171,-0.0097085898742079,0.0,0.0,0.0,-0.0068292752839624,60.0,1.7028590440750122,-0.0,-6.610141412011218e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.238247730536386e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.72835041466169e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.185344293247908e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.728321310831234e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0004614668723661,285.0673828125,294.1499938964844,287.4598999023437,283.6498107910156,291.0274963378906,288.2680358886719,285.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843702428042,4.036486700442765e-09,0.000984366168268,-0.0096271876245737,0.0,0.0,0.0,-0.006813874002546,60.0,1.6599313020706177,-0.0,-6.606574487477701e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.235000470653176e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.724931442178786e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.182818808360025e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.724902338348328e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004613047058228,285.066650390625,294.1499938964844,287.4020080566406,283.62286376953125,290.9957580566406,288.20721435546875,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840241400524,3.996004860340463e-09,0.0009840200655162,-0.0095211211591959,0.0,0.0,0.0,-0.0067938058637082,60.0,1.6185914278030396,-0.0,-6.601928248528567e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.231112926499918e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.720837260829283e-05,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.17979492037557e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.720808156998828e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.000461110525066,285.06591796875,294.1499938964844,287.3458557128906,283.5962219238281,290.9639587402344,288.1473388671875,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836095850914,3.947532967174538e-09,0.0009836056269705,-0.0093941185623407,0.0,0.0,0.0,-0.0067697763442993,60.0,1.577910542488098,-0.0,-6.596366830535771e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.225618850905448e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.715052146930248e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,7.175521750468761e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.715023043099792e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0004608361050486,285.0652160644531,294.1499938964844,287.2915344238281,283.56988525390625,290.9319152832031,288.08917236328125,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830240160226,3.879053078748029e-09,0.000983020174317,-0.009214692749083,0.0,0.0,0.0,-0.0067358282394707,60.0,1.5384066104888916,-0.0,-6.588513912220152e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.21949904295616e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.708607103675604e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.1707610914018e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.708577999845148e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004605303984135,285.0644836425781,294.1499938964844,287.2391052246094,283.5438842773437,290.8997802734375,288.03228759765625,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823719738051,3.802768766547615e-09,0.0009823681320995,-0.0090148160234093,0.0,0.0,0.0,-0.0066980123519897,60.0,1.4997793436050415,-0.0,-6.57977139439936e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.212780423695222e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.70153123489581e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.165535498643294e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.701502858661117e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0004601948021445,285.0638122558594,294.1499938964844,287.18865966796875,283.51824951171875,290.867431640625,287.9783630371094,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816554374992,3.7190268642461884e-09,0.0009816517122089,-0.0087953992187976,0.0,0.0,0.0,-0.0066564963199198,60.0,1.4631427526474,-0.0,-6.570181199094804e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.206072718370706e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.694468462839724e-05,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.160317909438163e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.694439359009266e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004598597879521,285.0631408691406,294.1499938964844,287.1402893066406,283.4930419921875,290.8350524902344,287.92510986328125,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809406474232,3.6354295129825687e-09,0.0009809369221329,-0.0085763595998287,0.0,0.0,0.0,-0.0066150538623332,60.0,1.427108645439148,-0.0,-6.56061445170053e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.199358464684336e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.68739768723026e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.155095954658464e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.687369310995564e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004595244245138,285.0624694824219,294.1499938964844,287.0940246582031,283.46826171875,290.8025207519531,287.8746337890625,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802250424399,3.551747340679867e-09,0.0009802215499803,-0.0083570964634418,0.0,0.0,0.0,-0.0065735694952309,60.0,1.3930546045303345,-0.0,-6.551045572678049e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.192640573019162e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.680322546046229e-05,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.149870361899957e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.680294897407292e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004591888573486,285.0617980957031,294.1499938964844,287.04998779296875,283.4439392089844,290.7699890136719,287.824951171875,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.468013876073428e-09,0.0009795052465051,-0.008137697353959,0.0,0.0,0.0,-0.0065320581197738,60.0,1.359593629837036,-0.0,-6.541476693655568e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.185999806504697e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.673329623183236e-05,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.144704431993887e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.67330124694854e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.000458857131889,285.0611572265625,294.1499938964844,287.0071105957031,283.4196472167969,290.7373352050781,287.7777709960937,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788008173927,3.385240976427894e-09,0.0009787974413484,-0.0079208146780729,0.0,0.0,0.0,-0.006491023581475,60.0,1.3278923034667969,-0.0,-6.532025054184487e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.178858454106376e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.665809920988976e-05,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.13915069354698e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.665781544754282e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004585004644468,285.060546875,294.1499938964844,286.9642944335937,283.39483642578125,290.7046203613281,287.7321472167969,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780399268493,3.296244610595522e-09,0.0009780366672202,-0.0076876240782439,0.0,0.0,0.0,-0.0064469054341316,60.0,1.2966930866241455,-0.0,-6.52187068794774e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.17097058845684e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.657502232585102e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.13301487849094e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.657474583946168e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004581064276862,285.0599365234375,294.1499938964844,286.9215393066406,283.3695983886719,290.671875,287.6881103515625,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771994082257,3.1979312531404958e-09,0.0009771961485967,-0.0074300183914601,0.0,0.0,0.0,-0.0063981683924794,60.0,1.2658209800720217,-0.0,-6.510661876291124e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.160333866020665e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.646301623433828e-05,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.124742114683613e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.646273974794894e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004575751372613,285.059326171875,294.1499938964844,286.8788452148437,283.3439025878906,290.6390380859375,287.6478271484375,285.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656976141,3.065382614408918e-09,0.0009760626708157,-0.0070827063173055,0.0,0.0,0.0,-0.0063324579969048,60.0,1.2351253032684326,-0.0,-6.495565685327166e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.149566903943196e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.634962771087884e-05,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,7.116366759873927e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.634935850044712e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004570372984744,285.0587463378906,294.1499938964844,286.8362121582031,283.3178100585937,290.6061706542969,287.609130859375,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749187156558,2.931202836009561e-09,0.0009749158052727,-0.006731117144227,0.0,0.0,0.0,-0.0062659415416419,60.0,1.2044721841812134,-0.0,-6.48030109573483e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.137691813521089e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.622458310332148e-05,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.107130659278482e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.622431389288975e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0004564441624097,285.0581359863281,294.1499938964844,286.793701171875,283.2913513183594,290.5732727050781,287.5722351074219,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736524079926,2.783228092440026e-09,0.0009736496722325,-0.0063433796167373,0.0,0.0,0.0,-0.0061925803311169,60.0,1.173895239830017,-0.0,-6.463488233521275e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.127997327595948e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.612248686607928e-05,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.099589856807142e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.612221765564756e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004559599037747,285.0575866699219,294.1499938964844,286.7512512207031,283.2645263671875,290.54034423828125,287.53717041015625,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726189891807,2.6624082938297992e-09,0.0009726163116283,-0.0060267932713031,0.0,0.0,0.0,-0.0061326837167143,60.0,1.1435081958770752,-0.0,-6.449776179806578e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.119023889070375e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.602799400454388e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.092610758263618e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.602772479411216e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0004555116756819,285.0570373535156,294.1499938964844,286.7089233398437,283.2373962402344,290.50732421875,287.5041198730469,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716627537272,2.550580857629825e-09,0.0009716601925902,-0.0057337679900228,0.0,0.0,0.0,-0.0060772462747991,60.0,1.1133657693862915,-0.0,-6.437098676315145e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.110326209338382e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.593640425009652e-05,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.08584557287395e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.59361350396648e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004550772428046,285.0564880371094,294.1499938964844,286.66668701171875,283.2099304199219,290.47430419921875,287.471923828125,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707356803119,2.442192670315535e-09,0.0009707332355901,-0.0054497537203133,0.0,0.0,0.0,-0.0060235131531953,60.0,1.0833451747894287,-0.0,-6.424822629469419e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.101964678848162e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.584835061104968e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.079341594362631e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.584808140061796e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004546595737338,285.0559387207031,294.1499938964844,286.62457275390625,283.1822204589844,290.44122314453125,287.4413452148437,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698445792309,2.337986471090403e-09,0.0009698422509245,-0.005176696460694,0.0,0.0,0.0,-0.0059718540869653,60.0,1.0535444021224976,-0.0,-6.413030462226743e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.09345835680142e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.575876902090386e-05,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.072725566104054e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.575850708642974e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004542346869129,285.055419921875,294.1499938964844,286.5826110839844,283.1542663574219,290.4080810546875,287.41290283203125,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689378784969,2.23197549331644e-09,0.0009689356666058,-0.004898908548057,0.0,0.0,0.0,-0.0059192990884184,60.0,1.0239605903625488,-0.0,-6.401046448445413e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.084454359253868e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.566395601723344e-05,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.065722456900403e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.566369408275932e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0004537849454209,285.0549011230469,294.1499938964844,286.540771484375,283.1260681152344,290.3749084472656,287.38543701171875,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679784416221,2.119775244224797e-09,0.0009679763461463,-0.0046049016527831,0.0,0.0,0.0,-0.0058636772446334,60.0,0.9944390654563904,-0.0,-6.388373918753132e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.074757690541446e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.556183795211835e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.05818019923754e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.556157601764426e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004533005703706,285.05438232421875,294.1499938964844,286.4990539550781,283.0976867675781,290.3417053222656,287.3598022460937,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669452556408,1.9989301325296083e-09,0.0009669432765804,-0.0042882394045591,0.0,0.0,0.0,-0.0058037703856825,60.0,0.965042769908905,-0.0,-6.374739314196631e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.063729521585628e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.54457063926384e-05,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.04960257280618e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.544545173412188e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0004527497221715,285.05389404296875,294.1499938964844,286.4574890136719,283.06915283203125,290.3084411621094,287.33795166015625,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657698101364,1.8615060604076918e-09,0.0009657679474912,-0.003928133752197,0.0,0.0,0.0,-0.0057356427423655,60.0,0.9358022809028624,-0.0,-6.359252324728004e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.052493987837806e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.532738476991652e-05,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,7.040863420115784e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.532713011140004e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.000452188483905,285.05340576171875,294.1499938964844,286.4161071777344,283.0404357910156,290.2751770019531,287.31707763671875,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645726531744,1.7214957237499107e-09,0.0009645709651522,-0.0035612487699836,0.0,0.0,0.0,-0.0056662345305085,60.0,0.9066047072410583,-0.0,-6.343493197391581e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.0410620032344e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.520700405118988e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.03197147231549e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.520674939267336e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004516174667514,285.0529479980469,294.1499938964844,286.3748779296875,283.0116271972656,290.24188232421875,287.2995910644531,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633540757931,1.579043673594071e-09,0.0009633525041863,-0.00318796467036,0.0,0.0,0.0,-0.005595613270998,60.0,0.877598226070404,-0.0,-6.32747898521302e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.030259388964625e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.509324445389213e-05,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.023569196462631e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.509298979537562e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004510778526309,285.052490234375,294.1499938964844,286.3338317871094,282.98272705078125,290.20855712890625,287.2840576171875,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622026700526,1.444426023233802e-09,0.0009622012148611,-0.0028352083172649,0.0,0.0,0.0,-0.0055288765579462,60.0,0.848750650882721,-0.0,-6.312363609595195e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.021036385092884e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.499611769570038e-05,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.016395829850808e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.49958703131415e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004506171680986,285.0520324707031,294.1499938964844,286.2929382324219,282.9537353515625,290.1752014160156,287.2705383300781,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612196008674,1.3294925160778342e-09,0.0009612183202989,-0.0025340323336422,0.0,0.0,0.0,-0.0054718987084925,60.0,0.8201636672019958,-0.0,-6.299473653825771e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.013499948196112e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.491675155004486e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.01053359080106e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.491650416748598e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004502407391555,285.0497741699219,294.1499938964844,286.25225830078125,282.9247131347656,290.1395874023437,287.2584228515625,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604162187315,1.2355699796628983e-09,0.000960414938163,-0.0022879138123244,0.0,0.0,0.0,-0.0054253358393907,60.0,0.8074056506156921,-0.0,-6.288949094823694e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.008442430058494e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.486349881626666e-05,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.006600208114833e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.486325143370776e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0004499881179071,285.0493469238281,294.1499938964844,286.2117919921875,282.8956604003906,290.1061706542969,287.2479553222656,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598770993761,1.1725378445959223e-09,0.0009598758770152,-0.0021227414254099,0.0,0.0,0.0,-0.0053940881043672,60.0,0.7743544578552246,-0.0,-6.28189127382939e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.006290201796219e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.484082693234086e-05,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.004926010267809e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.48405868257396e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0004498806083574,285.0534362792969,294.1499938964844,286.1715087890625,282.8666381835937,290.0749206542969,287.23828125,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009226479451172,1.1086350726330352e-09,0.0009226468391716,-0.0019919699989259,0.0,0.0,0.0,-0.0051780198700726,60.0,0.7594528198242188,-0.0,-6.278886388599858e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.003437298815697e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.48107845033519e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.002706843195483e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.481054439675064e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004497381451074,285.0553894042969,294.1499938964844,286.1314697265625,282.8376159667969,290.04119873046875,287.2279357910156,285.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009437366970814,1.0944958273029215e-09,0.0009437355911359,-0.001933709019795,0.0,0.0,0.0,-0.0052776224911212,60.0,0.6817614436149597,-0.0,-6.274906638736867e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.003027662402019e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.480646986048669e-05,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.002388156251982e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.480622975388542e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0004497176851145,285.05914306640625,294.1499938964844,286.0916442871094,282.8086853027344,290.0091552734375,287.2181091308594,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009275414631702,1.0731864286128712e-09,0.0009275404154323,-0.0018938818247988,0.0,0.0,0.0,-0.0051865680143237,60.0,0.6496096849441528,-0.0,-6.274332520206373e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.003974264487624e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.481643792241812e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.003123755566776e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.481619781581684e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.000449764978839,285.06671142578125,294.1499938964844,286.0520324707031,282.7798156738281,289.97784423828125,287.2080993652344,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008886188734322,1.0458706123372963e-09,0.0008886178256943,-0.0018609908875077,0.0,0.0,0.0,-0.0049785529263317,60.0,0.6163715124130249,-0.0,-6.275649866438472e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.00294107850641e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.48055530898273e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.00232048984617e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.480532025918365e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004497133777476,285.072021484375,294.1499938964844,286.0126647949219,282.75103759765625,289.9495849609375,287.1985168457031,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009021189762279,1.0466035815781538e-09,0.00090211792849,-0.001849417691119,0.0,0.0,0.0,-0.0050467443652451,60.0,0.6077004075050354,-0.0,-6.274206754142142e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,4.776414425577968e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,5.029807653045282e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,3.7150060961721465e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,5.029794920119457e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0002385906409472,285.07794189453125,294.1499938964844,285.9735717773437,282.7223815917969,289.9221496582031,287.1886291503906,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009164920775219,1.0421947749250642e-09,0.000916491029784,-0.0018234540475532,0.0,0.0,0.0,-0.00509894778952,60.0,0.5766507387161255,-0.0,-1.766012580617371e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.022523590829223e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.501176828052849e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.017550524324179e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.501152817392722e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004506915865931,285.0794677734375,294.1499938964844,285.9346923828125,282.69390869140625,289.9104919433594,287.1763610839844,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003262285899836,7.116404132645471e-10,0.0003262278914917,-0.0015446853358298,0.0,0.0,0.0,-0.0020003737881779,60.0,0.4215292632579803,-0.0,-6.301525701246646e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
