time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176880,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.017693082569168e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.496089478489012e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,7.013793219812214e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.496066195424646e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004504502867348,285.0805053710937,294.1499938964844,285.8961181640625,282.66558837890625,289.8985595703125,287.16455078125,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004014899604953,7.273406321672834e-10,0.0004014892328996,-0.0015107002109289,0.0,0.0,0.0,-0.002385779749602,60.0,0.3357714414596557,-0.0,-6.294778387427868e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.00588565855287e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.483656322117896e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.004610233707353e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.48363303905353e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0004498605267144,285.0828552246094,294.1499938964844,285.8577880859375,282.637451171875,289.87481689453125,287.1544494628906,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006384826265275,8.18853151951515e-10,0.0006384818116202,-0.0015142955817282,0.0,0.0,0.0,-0.0036184508353471,60.0,0.350263386964798,-0.0,-6.278303743556536e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.010987560031936e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.489028161624448e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.008577813394368e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.48900487856008e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0004501153307501,285.0799255371094,294.1499938964844,285.8197631835937,282.60955810546875,289.85321044921875,287.144775390625,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004453976580407,6.884572911758369e-10,0.0004453969595488,-0.0013645678991451,0.0,0.0,0.0,-0.0025888753589242,60.0,0.3314342200756073,-0.0,-6.285416986884229e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,3.691729580168612e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,3.8875790778547525e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,2.8713584470096976e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,3.887569619109854e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001844086655182,285.0770263671875,294.1499938964844,285.7820129394531,282.5819091796875,289.83074951171875,287.1368713378906,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006093129632063,7.082937014679658e-10,0.0006093122647143,-0.0012528031365945,0.0,0.0,0.0,-0.0033991008531302,60.0,0.3114135265350342,-0.0,-1.0549916495961044e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,2.485908044036477e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,2.617787686176598e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.933492785610724e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,2.6177813197136857e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001241756690433,285.07843017578125,294.1499938964844,285.7445678710937,282.5545349121094,289.8118896484375,287.13067626953125,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005563663435168,6.232497296032591e-10,0.0005563657032325,-0.0010821680771186,0.0,0.0,0.0,-0.0030893210787326,60.0,0.2800365388393402,-0.0,-4.7836490324471015e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.012978262035176e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.491124365013091e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,7.010126137174666e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.491101809544487e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004502148367464,285.1174011230469,294.1499938964844,285.7074279785156,282.5274658203125,289.7782897949219,287.1205139160156,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.048467963002622e-05,3.07454756098835e-10,4.0484374039806426e-05,-0.000767819408793,0.0,0.0,0.0,-0.000381103658583,60.0,0.2346575111150741,-0.0,-6.288190235181902e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,3.027617094630841e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,3.188234768458642e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,2.354823845962528e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,3.1882267649052665e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.00015123502817,285.13818359375,294.1499938964844,285.67059326171875,282.50067138671875,289.7598876953125,287.11529541015625,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322604610119,4.034969303123857e-10,0.0003226042026653,-0.0007381960167549,0.0,0.0,0.0,-0.0018171411938965,60.0,0.1719836741685867,-0.0,-7.0956271969180315e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,2.490343104000204e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,2.622457941470202e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,1.936942135216668e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,2.6224515750072896e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0001243972074007,285.1413269042969,294.1499938964844,285.63409423828125,282.4742736816406,289.7535705566406,287.1158752441406,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002637530560605,3.3028779711230527e-10,0.0002637527068145,-0.0006045795162208,0.0,0.0,0.0,-0.0014858912909403,60.0,0.1337651908397674,-0.0,-4.8007295916363554e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,2.0084833522560075e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,2.115035204042215e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,1.5621608326910064e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,2.115030110871885e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001003274373942,285.1415405273437,294.1499938964844,285.5979309082031,282.4481811523437,289.7491455078125,287.1174621582031,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214012194192,2.67675076548457e-10,0.0002140119322575,-0.000489710480906,0.0,0.0,0.0,-0.0012054697144776,60.0,0.1033732667565345,-0.0,-3.122664793409058e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,1.6160729501280002e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,1.7018070138874464e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,1.2569513273774646e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,1.7018028302118182e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,8.07258184067905e-05,285.1435852050781,294.1499938964844,285.56207275390625,282.4225158691406,289.746337890625,287.1192321777344,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001721980370348,2.1537643890567887e-10,0.0001721978187561,-0.0003940305614378,0.0,0.0,0.0,-0.0009699425427243,60.0,0.0788002163171768,-0.0,-2.0216723850552402e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,1.302992859564256e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,1.3721177310799249e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,1.0134434887731912e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,1.3721143659495285e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,6.508688966277987e-05,285.1451721191406,294.1499938964844,285.526611328125,282.3972473144531,289.74432373046875,287.120849609375,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388391392538,1.7365263393909203e-10,0.0001388389646308,-0.0003176968020852,0.0,0.0,0.0,-0.000782041111961,60.0,0.0588257201015949,-0.0,-1.3142346100281082e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,1.06915858850698e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,1.1258783160883468e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,8.315715604112484e-06,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,1.1258755876042414e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,5.340643474482931e-05,285.146240234375,294.1499938964844,285.491455078125,282.3724060058594,289.7431030273437,287.12213134765625,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139233427238,1.424892148715884e-10,0.0001139231972047,-0.0002606834459584,0.0,0.0,0.0,-0.0006416974938474,60.0,0.0446152687072753,-0.0,-8.848570209885051e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,8.90839692146983e-06,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.380994924867991e-06,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,6.928784387127962e-06,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.380972187500449e-06,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,4.4499080104287714e-05,285.1470947265625,294.1499938964844,285.4566955566406,282.3480224609375,289.7422180175781,287.1231384277344,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.492242679698391e-05,1.187239612177038e-10,9.49223103816621e-05,-0.0002172050590161,0.0,0.0,0.0,-0.0005346708348952,60.0,0.0334098637104034,-0.0,-6.143105468758844e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,7.588835160277085e-06,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,7.991428901732434e-06,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,5.902453722228529e-06,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,7.991409802343696e-06,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,3.790762639255263e-05,285.14764404296875,294.1499938964844,285.4222717285156,282.3241271972656,289.7416076660156,287.1239013671875,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.086188609013334e-05,1.0113779952414248e-10,8.086178422672674e-05,-0.0001850312692113,0.0,0.0,0.0,-0.0004554718034341,60.0,0.0255983155220747,-0.0,-4.4579895330798536e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,6.550330454047071e-06,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,6.897831099195173e-06,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,5.094724656373728e-06,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,6.89781427354319e-06,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,3.272010508226231e-05,285.1481018066406,294.1499938964844,285.3882751464844,282.3007202148437,289.7411499023437,287.12451171875,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.979607860557735e-05,8.729730827106151e-11,6.979599129408598e-05,-0.0001597101509105,0.0,0.0,0.0,-0.0003931412938982,60.0,0.0194960143417119,-0.0,-3.321354857810377e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,5.693917955795769e-06,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,5.995984793116804e-06,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,4.428622560226359e-06,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,5.995970695948927e-06,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,2.8442165785236284e-05,285.1484375,294.1499938964844,285.3546142578125,282.2778625488281,289.7408447265625,287.1249694824219,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.067071808502078e-05,7.588377842759897e-11,6.067064168746583e-05,-0.000138829142088,0.0,0.0,0.0,-0.0003417407860979,60.0,0.0150522338226437,-0.0,-2.509638885594967e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,4.8903557399171405e-06,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,5.149793196324026e-06,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,3.803627123488696e-06,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,5.149780918145552e-06,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,2.442822551529389e-05,285.1486511230469,294.1499938964844,285.3213806152344,282.2555236816406,289.7405700683594,287.12530517578125,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.21087677043397e-05,6.517485856560867e-11,5.210870222072117e-05,-0.0001192371491924,0.0,0.0,0.0,-0.000293513701763,60.0,0.0100005138665437,-0.0,-1.8512699706541006e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,4.122494829061907e-06,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,4.341196927271085e-06,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,3.206399469490861e-06,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,4.341186468082015e-06,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,2.0592620785464533e-05,285.1488342285156,294.1499938964844,285.2885437011719,282.2337646484375,289.74041748046875,287.12554931640625,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.392668779473752e-05,5.4941204363778695e-11,4.392663322505541e-05,-0.000100514756923,0.0,0.0,0.0,-0.0002474264474585,60.0,0.0077308425679802,-0.0,-1.3155553035826268e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,3.375380629222491e-06,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,3.554447403075756e-06,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,2.6253078431182075e-06,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,3.5544387628760887e-06,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,1.6860645700944588e-05,285.14892578125,294.1499938964844,285.2561340332031,282.21258544921875,289.7403259277344,287.1257019042969,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5966146242571995e-05,4.498451611212317e-11,3.59660989488475e-05,-8.229898230638355e-05,0.0,0.0,0.0,-0.0002025869471253,60.0,0.0058023296296596,-0.0,-8.8193043146223e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.671062702575e-06,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.8127647055953275e-06,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,2.077502585962065e-06,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,2.812757884385064e-06,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.3342449165065773e-05,285.14898681640625,294.1499938964844,285.22412109375,282.1920166015625,289.7402648925781,287.12579345703125,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.8461650799727067e-05,3.5598218817156635e-11,2.84616162389284e-05,-6.512672553071752e-05,0.0,0.0,0.0,-0.0001603162381798,60.0,0.004163168836385,-0.0,-5.5227704354177114e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,2.0410320757946465e-06,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,2.14931060327217e-06,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,1.587476504028018e-06,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,2.149305373677634e-06,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,1.019533010548912e-05,285.14892578125,294.1499938964844,285.1925354003906,282.172119140625,289.7402648925781,287.1258239746094,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.174815381295048e-05,2.7201397384546408e-11,2.1748126528109424e-05,-4.976482887286693e-05,0.0,0.0,0.0,-0.0001225010637426,60.0,0.0016614818014204,-0.0,-3.224693775893961e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,1.4779669754716451e-06,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,1.5563742863378138e-06,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.1495350236145896e-06,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.556370534672169e-06,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,7.382716376014287e-06,285.1489562988281,294.1499938964844,285.1614074707031,282.15283203125,289.740234375,287.1258850097656,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.574860289110802e-05,1.969744679863883e-11,1.5748582882224582e-05,-3.603635195759125e-05,0.0,0.0,0.0,-8.870731107890606e-05,60.0,0.0010380377061665,-0.0,-1.6909012384713762e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,1.0623039088386577e-06,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,1.1186599522261531e-06,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,8.262400683634041e-07,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.1186573374288855e-06,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,5.306403181748465e-06,285.1489562988281,294.1499938964844,285.1307067871094,282.1342468261719,289.740234375,287.1258850097656,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1321068086544985e-05,1.4159345571029824e-11,1.1321054444124456e-05,-2.5904108042595908e-05,0.0,0.0,0.0,-6.376804958563298e-05,60.0,0.0006453766836784,-0.0,-8.735471547505202e-12,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.001745530033077e-07,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,7.373193966486724e-07,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,5.445826332106662e-07,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,7.373175776592689e-07,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,3.497500529192621e-06,285.1489562988281,294.1499938964844,285.1004638671875,282.11639404296875,289.7402038574219,287.1258850097656,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.460776942025404e-06,9.331512992871716e-12,7.460767392331036e-06,-1.7071934053092264e-05,0.0,0.0,0.0,-4.202440322842449e-05,60.0,0.0003095114370808,-0.0,-3.794909698984217e-12,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,4.841276677325368e-07,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,5.098110591461591e-07,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,3.765454152926395e-07,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,5.098098085909442e-07,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,2.4183066216210136e-06,285.1489562988281,294.1499938964844,285.0706787109375,282.0992126464844,289.7402038574219,287.1258850097656,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.158686690265313e-06,6.4521868750611056e-12,5.1586803238024e-06,-1.1804223504441325e-05,0.0,0.0,0.0,-2.9057395295239985e-05,60.0,0.0001625035802135,-0.0,-1.8142979523252944e-12,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.786608774840716e-07,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.93444088583783e-07,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,2.16737220171126e-07,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.9344337804104725e-07,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.391962314301054e-06,285.14898681640625,294.1499938964844,285.0413818359375,282.08282470703125,289.7402038574219,287.1258850097656,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9693323995161336e-06,3.7138677549952695e-12,2.9693287615373265e-06,-6.79447748552775e-06,0.0,0.0,0.0,-1.6725389286875725e-05,60.0,2.5531835490255617e-05,-0.0,-6.01091875926385e-13,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.758868251044987e-07,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,1.8521777178648333e-07,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.3680147503691842e-07,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.852173170391325e-07,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,8.785870022620657e-07,285.14898681640625,294.1499938964844,285.0125427246094,282.0671691894531,289.7402038574219,287.1258850097656,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.87421437658486e-06,2.344156119216123e-12,1.874211989161268e-06,-4.288599029678153e-06,0.0,0.0,0.0,-1.055689062923193e-05,60.0,-6.285372364800423e-06,-0.0,-2.3947239590621505e-13,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.637116539171984e-08,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,8.042271559816072e-08,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,5.94000617581969e-08,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,8.042252375162209e-08,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,3.8148800740600564e-07,285.14898681640625,294.1499938964844,284.98419189453125,282.05230712890625,289.7402038574219,287.1258850097656,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.138088674058963e-07,1.0178668888652376e-12,8.138078442243568e-07,-1.8621605022417496e-06,0.0,0.0,0.0,-4.583955160342157e-06,60.0,-3.592112989281304e-05,-0.0,-4.514894656596803e-14,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,4.520268959140594e-08,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,4.7600728692032135e-08,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,3.5157807332097946e-08,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,4.760061500519441e-08,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,2.2579574476822017e-07,285.14898681640625,294.1499938964844,284.9563293457031,282.0382995605469,289.7402038574219,287.1258850097656,285.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.817234753318189e-07,6.025367921616568e-13,4.817228500542114e-07,-1.102250848816766e-06,0.0,0.0,0.0,-2.7134083211421967e-06,60.0,-2.671366928552743e-05,-0.0,-1.5816754644296802e-14,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.5829204613737602e-08,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,1.6668957769638837e-08,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.2311659247643549e-08,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.666891691343153e-08,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.9069792491282e-08,285.14898681640625,294.1499938964844,284.9289855957031,282.02508544921875,289.7402038574219,287.1258850097656,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.691501552159025e-07,2.114201283660855e-13,1.691499420530818e-07,-3.867388613798539e-07,0.0,0.0,0.0,-9.526993380859494e-07,60.0,-1.7179689166368917e-05,-0.0,-1.9395771237208387e-15,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,4.7338457598300465e-09,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,4.984980428446306e-09,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,3.6818967874552304e-09,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,4.98496843803764e-09,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,2.3646430591384163e-08,285.14898681640625,294.1499938964844,284.9021301269531,282.0127258300781,289.7402038574219,287.1258850097656,285.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0448413446702034e-08,6.310560120249485e-14,5.0448349497855816e-08,-1.1543438915850857e-07,0.0,0.0,0.0,-2.841698005795479e-07,60.0,-9.799106010177638e-06,-0.0,-1.7346708011153995e-16,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.255503783743506e-09,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.375160068623927e-09,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.7542886032728682e-09,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.375154295464199e-09,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.126665605255539e-08,285.14898681640625,294.1499938964844,284.87579345703125,282.0012512207031,289.7402038574219,287.1258850097656,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4226745054534152e-08,3.022960300049643e-14,2.4226714856467882e-08,-5.5308969848510976e-08,0.0,0.0,0.0,-1.3642420526593926e-07,60.0,-4.566362804325763e-06,-0.0,-3.938002086445297e-17,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.5481872167887327e-10,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.6833704702688976e-10,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9819322572001136e-10,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.683364086486505e-10,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2728662568406435e-09,285.14898681640625,294.1499938964844,284.8500061035156,281.9906921386719,289.7402038574219,287.1258850097656,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.741409987905285e-09,3.3983736878989267e-15,2.7414066572362117e-09,-6.254501361269149e-09,0.0,0.0,0.0,-1.5425030142068863e-08,60.0,6.638077820753097e-07,-0.0,-5.026335074832799e-19,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.1845488478989807e-10,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,1.2473901078724478e-10,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.213198953750279e-11,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.2473870547591304e-10,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,5.91703908092711e-10,285.14898681640625,294.1499938964844,284.8245544433594,281.9811096191406,289.7402038574219,287.1258850097656,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2815588590342482e-09,1.5741760041212801e-15,1.281557304722014e-09,-2.918502106652454e-09,0.0,0.0,0.0,-7.2031980380415925e-09,60.0,2.3514612621511333e-06,-0.0,-1.086162202796343e-19,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.7375102185089872e-11,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.8827374515261184e-11,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,2.1291841553749968e-11,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.8827305126322145e-11,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.3674367194127512e-10,285.14898681640625,294.1499938964844,284.79931640625,281.9725341796875,289.7402038574219,287.1258850097656,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.9764715692159877e-10,3.80188859020741e-16,2.9764679609911577e-10,-6.788361539555863e-10,0.0,0.0,0.0,-1.6880221664905542e-09,60.0,4.036404789076187e-06,-0.0,-5.8009659370460985e-21,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.3303787758933703e-11,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,1.4009565209305295e-11,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.0347437316704512e-11,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.4009531382197515e-11,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,6.645486938516854e-11,285.14898681640625,294.1499938964844,284.7742614746094,281.9649353027344,289.7402038574219,287.1258850097656,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.361225854257242e-10,1.8065433995744992e-16,1.361224050144827e-10,-3.1578065162740643e-10,0.0,0.0,0.0,-7.71251507103443e-10,60.0,4.564518349070568e-06,-0.0,-1.3700584811676913e-21,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,3.5817891621409137e-12,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,3.77180578436942e-12,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,2.7858483749032548e-12,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,3.771796677071171e-12,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.7891695069938152e-11,285.14898681640625,294.1499938964844,284.7493896484375,281.958251953125,289.7402038574219,287.1258850097656,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.207297274987475e-11,1.7981587991006412e-17,3.207295540263999e-11,-7.672386337365109e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,5.091584171168506e-06,-0.0,-9.930905564777453e-23,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.2792103530959165e-12,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,1.3470736028378673e-12,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.949458791569388e-13,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.3470703502313497e-12,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,6.3898912203153024e-12,285.14898681640625,294.1499938964844,284.7247314453125,281.9524841308594,289.7402038574219,287.1258850097656,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6640851890903363e-11,-3.5425171921344055e-18,1.6640855360350315e-11,-3.556869382359551e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,5.178957508178428e-06,-0.0,-1.2666971480239924e-23,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
