time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179160,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.675262335415933e-13,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,8.082441508606989e-13,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,5.969675166521415e-13,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,8.082421992967881e-13,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,3.83393447198066e-12,285.14898681640625,294.1499938964844,284.70025634765625,281.9476013183594,289.7402038574219,287.1258850097656,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.130141966959046e-12,-1.5418276041074012e-17,6.13015757947033e-12,-1.4857816366120602e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.1790716497635e-06,-0.0,-4.560109464673664e-24,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.6759948730469,281.9435119628906,289.7402038574219,287.1258850097656,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.241458738731609e-12,1.5510222129242956e-17,6.241443126220325e-12,-1.1494833730696374e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.130727913638111e-06,-0.0,-5.066226449814908e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.6519470214844,281.9402160644531,289.7402038574219,287.1258850097656,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.304463666551244e-13,1.0190756785993057e-17,9.30436175154703e-13,-2.8208724418832265e-12,0.0,0.0,0.0,0.0,60.0,5.082225015939912e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.62811279296875,281.93768310546875,289.7402038574219,287.1258850097656,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.304463666551244e-13,1.0190756785993057e-17,9.30436175154703e-13,-2.8208724418832265e-12,0.0,0.0,0.0,0.0,60.0,4.953680672770133e-06,-0.0,-5.066224970700711e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.6044616699219,281.93585205078125,289.7402038574219,287.1258850097656,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.824999905395089e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.5810546875,281.9346923828125,289.7402038574219,287.1258850097656,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572343325158612e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,4.676029675465543e-06,-0.0,-6.930888065578366e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.557861328125,281.9341735839844,289.7402038574219,287.1258850097656,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572343325158612e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,4.526968041318469e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.5348815917969,281.93426513671875,289.7402038574219,287.1258850097656,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572343325158612e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,4.377337518235436e-06,-0.0,-2.9753209773623104e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.5121154785156,281.9349365234375,289.7402038574219,287.1258850097656,285.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572343325158612e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,4.227661520417314e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.48956298828125,281.9361267089844,289.7402038574219,287.1258850097656,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.084110969415633e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.4672546386719,281.93780517578125,289.7402038574219,287.1258850097656,285.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.944750005757669e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.4451904296875,281.9399719238281,289.7402038574219,287.1258850097656,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572343325158612e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,3.809602276305668e-06,-0.0,-4.6765813909604985e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.42333984375,281.9425354003906,289.7402038574219,287.1258850097656,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572343325158612e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,3.674477056847536e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.4017333984375,281.94549560546875,289.7402038574219,287.1258850097656,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.547982032614528e-06,-0.0,-5.066224970700711e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.3803405761719,281.9488220214844,289.7402038574219,287.1258850097656,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4214417610201053e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.3592224121094,281.9524841308594,289.7402038574219,287.1258850097656,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3034177704394097e-06,-0.0,-5.066223491586514e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.3383178710937,281.9564208984375,289.7402038574219,287.1258850097656,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1854622193350224e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.3176574707031,281.9606018066406,289.7402038574219,287.1258850097656,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572344152339225e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,3.0756132218812127e-06,-0.0,-1.6831399428963103e-38,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.2972717285156,281.96502685546875,289.7402038574219,287.1258850097656,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572344152339225e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,2.965718522318639e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.2771301269531,281.9696350097656,289.7402038574219,287.1258850097656,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531024527958413e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8634751743084053e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.2572326660156,281.974365234375,289.7402038574219,287.1258850097656,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.697266885011041e-12,1.1613663776720037e-17,3.697255175627578e-12,-3.79489972432423e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7648525247059297e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.2375793457031,281.979248046875,289.7402038574219,287.1258850097656,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.669577042979654e-06,-0.0,-5.0662239846245775e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.2182006835937,281.9842224121094,289.7402038574219,287.1258850097656,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.574392738097231e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.1990661621094,281.9892578125,289.7402038574219,287.1258850097656,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572343325158612e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,2.4857667995092925e-06,-0.0,-4.356552847677997e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.1802062988281,281.99432373046875,289.7402038574219,287.1258850097656,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572343325158612e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,2.397208845650312e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.16162109375,281.9993591308594,289.7402038574219,287.1258850097656,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3147538286139024e-06,-0.0,-5.066787034095681e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.143310546875,282.0043640136719,289.7402038574219,287.1258850097656,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2324354631564347e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.125244140625,282.0093078613281,289.7402038574219,287.1258850097656,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.155673200832098e-06,-0.0,-5.0662259567768405e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.10748291015625,282.0141296386719,289.7402038574219,287.1258850097656,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.5310237007778e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.078888201140217e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.0899658203125,282.0188293457031,289.7402038574219,287.1258850097656,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531022873597188e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.006543581956066e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.07275390625,282.0233764648437,289.7402038574219,287.1258850097656,285.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,1.6694025719091177e-12,6.91260982635305e-18,-1.6694095108030216e-12,3.19758499192635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9386393432796467e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.0558166503906,282.0277404785156,289.7402038574219,287.1258850097656,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531022873597188e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.871395511443552e-06,-0.0,-5.066787034095681e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,284.0391540527344,282.0318298339844,289.7402038574219,287.1258850097656,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531022873597188e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8041745306618395e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.0227966308594,282.03570556640625,289.7402038574219,287.1258850097656,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572342497978e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.741872097227315e-06,-0.0,-1.858554624790337e-38,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,284.0067138671875,282.0392761230469,289.7402038574219,287.1258850097656,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572342497978e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.679615138527879e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.9909362792969,282.04254150390625,289.7402038574219,287.1258850097656,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572342497978e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.6219125882344088e-06,-0.0,-1.5563829894925176e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.9754333496094,282.0454406738281,289.7402038574219,287.1258850097656,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572342497978e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.5642782500435717e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.9602355957031,282.0479736328125,289.7402038574219,287.1258850097656,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531022873597188e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.51062897657539e-06,-0.0,-5.066786541057615e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.9453430175781,282.0500793457031,289.7402038574219,287.1258850097656,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531022873597188e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4570024404747528e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
