time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181500,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.9307556152344,282.0517578125,289.7402038574219,287.1258850097656,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572343325158612e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.4069737517274916e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.9164733886719,282.052978515625,289.7402038574219,287.1258850097656,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953929864324168e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,1.358812369289808e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.9024963378906,282.0537109375,289.7402038574219,287.1258850097656,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953929864324168e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,1.3121994015818927e-06,-0.0,-5.066224477662645e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.8888244628906,282.05389404296875,289.7402038574219,287.1258850097656,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953929864324168e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,1.2656091712415218e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.87548828125,282.0534973144531,289.7402038574219,287.1258850097656,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953929037143555e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,1.2223663361510262e-06,-0.0,-5.065661921229608e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8624267578125,282.05255126953125,289.7402038574219,287.1258850097656,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572342497978e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.1791235010605303e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.8497314453125,282.05096435546875,289.7402038574219,287.1258850097656,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953929037143555e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,1.13886380859185e-06,-0.0,-5.065660935153478e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.8373107910156,282.0487060546875,289.7402038574219,287.1258850097656,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953929037143555e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,1.0985356766468612e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.82525634765625,282.0458068847656,289.7402038574219,287.1258850097656,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.0609174978526426e-06,-0.0,-2.1607447787518303e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8135070800781,282.04217529296875,289.7402038574219,287.1258850097656,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.023299205371586e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.80206298828125,282.0378112792969,289.7402038574219,287.1258850097656,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953929037143555e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,9.883906386676244e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7909851074219,282.0326843261719,289.7402038574219,287.1258850097656,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953929037143555e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,9.546434966978268e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7802429199219,282.0267333984375,289.7402038574219,287.1258850097656,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953929037143555e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,9.221032541972818e-07,-0.0,-5.065661921229608e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7698059082031,282.0199584960937,289.7402038574219,287.1258850097656,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953929037143555e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,8.895857490642811e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7597351074219,282.0123291015625,289.7402038574219,287.1258850097656,285.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953928209962943e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,8.591404707658512e-07,-0.0,-5.066224970700711e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.75,282.0038146972656,289.7402038574219,287.1258850097656,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,8.287407240459288e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7409362792969,281.99530029296875,289.7402038574219,287.1258850097656,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,8.00572536263644e-07,-0.0,-1.564743509391749e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.73291015625,281.9877624511719,289.7402038574219,287.1258850097656,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,7.723588169028517e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.725830078125,281.98114013671875,289.7402038574219,287.1258850097656,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531022046416575e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.460351412191812e-07,-0.0,-5.066789006247944e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7197265625,281.9753723144531,289.7402038574219,287.1258850097656,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,1.6694025719091177e-12,6.912608999172437e-18,-1.6694095108030216e-12,3.19758499192635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.197569971140183e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,5.11684173764432e-13,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,5.388294519771686e-13,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,3.9797836250479723e-13,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,5.388281509345616e-13,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,2.5559563146537734e-12,285.14898681640625,294.1499938964844,283.7144775390625,281.970458984375,289.7402038574219,287.1258850097656,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,4.4362230902650346e-12,5.489702008445457e-18,-4.436228728116332e-12,4.1716122743673526e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,6.951183877390577e-07,-0.0,-2.0267154052839512e-24,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7101135253906,281.9663391113281,289.7402038574219,287.1258850097656,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,6.713906373079226e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7065734863281,281.9630432128906,289.7402038574219,287.1258850097656,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531022046416575e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.496667879218876e-07,-0.0,-5.066226449814908e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7038269042969,281.96044921875,289.7402038574219,287.1258850097656,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531022046416575e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.279428816924337e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7018127441406,281.95855712890625,289.7402038574219,287.1258850097656,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953928209962943e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,6.060368491489498e-07,-0.0,-5.065664386419938e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7005615234375,281.9573669433594,289.7402038574219,287.1258850097656,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953928209962943e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,5.841080223945028e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.699951171875,281.9568176269531,289.7402038574219,287.1258850097656,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953928209962943e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,5.638643187921843e-07,-0.0,-5.066224477662645e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.70001220703125,281.95684814453125,289.7402038574219,287.1258850097656,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,5.435978209789027e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7006530761719,281.9574890136719,289.7402038574219,287.1258850097656,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,5.249935952633678e-07,-0.0,-1.5697896862346378e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.701904296875,281.9586486816406,289.7402038574219,287.1258850097656,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,5.063894263912516e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.70367431640625,281.9602966308594,289.7402038574219,287.1258850097656,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.697266885011041e-12,1.16136612951782e-17,3.697255175627578e-12,-3.79489972432423e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.890831633019843e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7059326171875,281.9624328613281,289.7402038574219,287.1258850097656,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,4.723689812635712e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.70867919921875,281.9649963378906,289.7402038574219,287.1258850097656,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,4.5629241185451974e-07,-0.0,-1.5689190857310604e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7118225097656,281.96795654296875,289.7402038574219,287.1258850097656,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.953928209962943e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,4.401703108669608e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.71539306640625,281.9713134765625,289.7402038574219,287.1258850097656,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.95392738278233e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,4.250956635587501e-07,-0.0,-5.066224477662645e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.71929931640625,281.9749755859375,289.7402038574219,287.1258850097656,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,4.100437820397929e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7235107421875,281.9789428710937,289.7402038574219,287.1258850097656,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,3.961760342008347e-07,-0.0,-1.564743509391749e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.72802734375,281.9831848144531,289.7402038574219,287.1258850097656,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,3.822171947831521e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7327880859375,281.9876403808594,289.7402038574219,287.1258850097656,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,3.691008885198244e-07,-0.0,-2.2943459756390227e-41,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7377624511719,281.9923095703125,289.7402038574219,287.1258850097656,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531021219235964e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.559390506779892e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
