time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183900,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7428894042969,281.99713134765625,289.7402038574219,287.1258850097656,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.53102039205535e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.437563691477408e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7481689453125,282.0021057128906,289.7402038574219,287.1258850097656,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.95392738278233e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,3.320974428788759e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7535400390625,282.00714111328125,289.7402038574219,287.1258850097656,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340016436162e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,3.208256202924531e-07,-0.0,-1.5684281331685998e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7590026855469,282.01226806640625,289.7402038574219,287.1258850097656,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340016436162e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,3.095537977060303e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.76446533203125,282.01739501953125,289.7402038574219,287.1258850097656,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.95392738278233e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,2.990789766954549e-07,-0.0,-5.065661921229608e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7699279785156,282.02252197265625,289.7402038574219,287.1258850097656,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.95392738278233e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,2.8858138989562576e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7753601074219,282.0276184082031,289.7402038574219,287.1258850097656,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.95392738278233e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,2.7867585572494136e-07,-0.0,-5.066224477662645e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7806701660156,282.0326232910156,289.7402038574219,287.1258850097656,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340016436162e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,2.68861384711272e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7859191894531,282.0375366210937,289.7402038574219,287.1258850097656,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,1.6694025719091177e-12,6.912607344811214e-18,-1.6694095108030216e-12,3.19758499192635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5982117790590564e-07,-0.0,-1.5610945177874072e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.7909851074219,282.04229736328125,289.7402038574219,287.1258850097656,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,1.6694025719091177e-12,6.912607344811214e-18,-1.6694095108030216e-12,3.19758499192635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5068985110010544e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7958374023437,282.046875,289.7402038574219,287.1258850097656,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0417607531829076e-12,8.95392738278233e-18,1.041751754304876e-12,5.420808116621267e-13,0.0,0.0,0.0,0.0,60.0,2.421733711344132e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-5.11684173764432e-13,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-5.388294519771686e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-3.9797836250479723e-13,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-5.388281509345616e-13,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-2.5559563146537734e-12,285.14898681640625,294.1499938964844,283.8005065917969,282.0512390136719,289.7402038574219,287.1258850097656,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0974179464467992e-12,8.335513921947886e-18,1.0974095980900713e-12,2.223557492644912e-12,0.0,0.0,0.0,0.0,60.0,2.3402121485105454e-07,-0.0,-2.0267154052839512e-24,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8049011230469,282.05535888671875,289.7402038574219,287.1258850097656,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,2.2607402172525329e-07,-0.0,-1.6871451341670435e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8089904785156,282.0592041015625,289.7402038574219,287.1258850097656,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,2.181723601779595e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.812744140625,282.062744140625,289.7402038574219,287.1258850097656,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,2.1195577915023025e-07,-0.0,-1.5212821229953935e-38,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.8161315917969,282.06591796875,289.7402038574219,287.1258850097656,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531021219235964e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0573919812250097e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.8191223144531,282.0687255859375,289.7402038574219,287.1258850097656,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531021219235964e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.984068234150982e-07,-0.0,-5.0667880201718105e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8216552734375,282.07110595703125,289.7402038574219,287.1258850097656,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6694025719091177e-12,6.912608171991825e-18,-1.6694095108030216e-12,3.19758499192635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9105166870758694e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8236999511719,282.0730285644531,289.7402038574219,287.1258850097656,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6694025719091177e-12,6.912608171991825e-18,-1.6694095108030216e-12,3.19758499192635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.843113466293289e-07,-0.0,-7.880089810253463e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8252258300781,282.074462890625,289.7402038574219,287.1258850097656,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.7754825876181712e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.82623291015625,282.07537841796875,289.7402038574219,287.1258850097656,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.7144553510206609e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8266296386719,282.0757751464844,289.7402038574219,287.1258850097656,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572340843616776e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.6563883775688737e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.8263854980469,282.0755615234375,289.7402038574219,287.1258850097656,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531021219235964e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.599915435690491e-07,-0.0,-5.066225463738777e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.82550048828125,282.07470703125,289.7402038574219,287.1258850097656,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531021219235964e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5432146938110236e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.82391357421875,282.0732116699219,289.7402038574219,287.1258850097656,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.697266885011041e-12,1.16136612951782e-17,3.697255175627578e-12,-3.79489972432423e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4908405887581466e-07,-0.0,-5.0662239846245775e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.82159423828125,282.071044921875,289.7402038574219,287.1258850097656,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.4384664837052696e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8185119628906,282.0681457519531,289.7402038574219,287.1258850097656,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.3913297891576806e-07,-0.0,-1.5626843738968944e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8146057128906,282.0644836425781,289.7402038574219,287.1258850097656,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.3435099788239313e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8098449707031,282.0600280761719,289.7402038574219,287.1258850097656,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.2993335474220657e-07,-0.0,-1.5628581266556253e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0,285.14898681640625,294.1499938964844,283.8042297363281,282.05474853515625,289.7402038574219,287.1258850097656,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.86103559919016e-13,9.572341670797389e-18,9.860940189398981e-13,-1.1393957609004413e-12,0.0,0.0,0.0,0.0,60.0,1.2544740002340404e-07,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.7976989746094,282.0486145019531,289.7402038574219,287.1258850097656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531021219235964e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2116638004044944e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,-2.55842086882216e-13,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,-2.694147259885843e-13,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,-1.9898918125239872e-13,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,-2.694140754672808e-13,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,-1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.79022216796875,282.04156494140625,289.7402038574219,287.1258850097656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.697266885011041e-12,1.16136612951782e-17,3.697255175627578e-12,-3.79489972432423e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1709030900419749e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.78173828125,282.0335998535156,289.7402038574219,287.1258850097656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531021219235964e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1417557743698128e-07,-0.0,-5.0656638933818715e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.55842086882216e-13,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.694147259885843e-13,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.9898918125239872e-13,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.694140754672808e-13,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.2779781573268869e-12,285.14898681640625,294.1499938964844,283.772216796875,282.0246887207031,289.7402038574219,287.1258850097656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.7250597651730093e-12,7.531021219235964e-18,-1.7250673545882169e-12,1.5161083109435649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.111925271857217e-07,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.0387188331684172e-10,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,1.0938237121616011e-10,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,8.0789604173237e-11,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.0938210753819178e-10,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,5.188591223337369e-10,285.14898681640625,294.1499938964844,283.7616577148437,282.0147705078125,289.7402038574219,287.1258850097656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.109467961946109e-09,1.3955494610395566e-15,1.109466518656177e-09,-2.536417076370867e-09,0.0,0.0,0.0,-6.242771632969379e-09,60.0,-6.436551416300063e-07,-0.0,-8.351890779757336e-20,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.0774376663368344e-10,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.1876474243232022e-10,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.61579208346474e-10,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.1876421507638355e-10,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.0377182446674738e-09,285.14898681640625,294.1499938964844,283.75,282.0038146972656,289.7402038574219,287.1258850097656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.217949823801746e-09,2.7815266027421924e-15,2.217946937221882e-09,-5.071695063918469e-09,0.0,0.0,0.0,-1.248554326593876e-08,60.0,-1.3991176501804148e-06,-0.0,-3.340756570396875e-19,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.1071054295541673e-08,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,1.1658382703672032e-08,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,8.610858692748025e-09,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.1658355170141022e-08,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,5.530194968628167e-08,285.14898681640625,294.1499938964844,283.7373962402344,281.9919738769531,289.7402038574219,287.1258850097656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1797774845945241e-07,1.4753392192819181e-13,1.179775992454779e-07,-2.6995320467904094e-07,0.0,0.0,0.0,-6.645277608186007e-07,60.0,-8.158470882335678e-05,-0.0,-9.487827800432232e-16,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,2.198015991439206e-08,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,2.3146226268977443e-08,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.7095757698371017e-08,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,2.3146171201915425e-08,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.0979493936247309e-07,285.14898681640625,294.1499938964844,283.7240295410156,281.9794311523437,289.7402038574219,287.1258850097656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3420817285568774e-07,2.929112302100384e-13,2.3420787442773882e-07,-5.359223678169656e-07,0.0,0.0,0.0,-1.319218426942825e-06,60.0,-0.0001618284441065,-0.0,-3.739818598167766e-15,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,4.597175262688325e-08,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,4.841059109139678e-08,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,3.575596707605656e-08,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,4.841047385184538e-08,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,2.2963735091252602e-07,285.14898681640625,294.1499938964844,283.7099609375,281.9661865234375,289.7402038574219,287.1258850097656,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.902879595647391e-07,6.131260863601051e-13,4.902873911305505e-07,-1.1216068287467351e-06,0.0,0.0,0.0,-2.76158971246332e-06,60.0,-0.0003219909849576,-0.0,-1.6359533356897354e-14,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.8702644410950605e-07,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,1.969483491848223e-07,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,1.454656626265205e-07,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,1.969478802266167e-07,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.342314797322616e-07,285.14898681640625,294.1499938964844,283.6951599121094,281.9523010253906,289.7402038574219,287.1258850097656,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.992777924897382e-06,2.4924537260495598e-12,1.992775423786952e-06,-4.559988610708388e-06,0.0,0.0,0.0,-1.1224750778637826e-05,60.0,-0.0014299899339675,-0.0,-2.707664550471306e-13,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
