time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186300,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,3.357722562213894e-07,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,3.535852499680914e-07,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,2.611573677313572e-07,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,3.535843973168085e-07,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.6772441995271947e-06,285.14898681640625,294.1499938964844,283.6797180175781,281.93780517578125,289.7402038574219,287.1259155273437,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.577700226742309e-06,4.474805942455973e-12,3.5776956792688e-06,-8.186683771782555e-06,0.0,0.0,0.0,-2.015217614825815e-05,60.0,-0.0028190822340548,-0.0,-8.727270750692739e-13,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,6.185048846418795e-07,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,6.513170660582546e-07,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,4.810615337191848e-07,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,6.513154744425265e-07,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,3.0895455438439967e-06,285.14898681640625,294.1499938964844,283.6636047363281,281.92266845703125,289.7401733398437,287.1259155273437,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.590228167624446e-06,8.24274936500613e-12,6.59021998217213e-06,-1.508012519479962e-05,0.0,0.0,0.0,-3.71208880096674e-05,60.0,-0.0051385038532316,-0.0,-2.9612499518466558e-12,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,1.059411602000182e-06,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,1.115614281843591e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,8.239904900619877e-07,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,1.1156115533594857e-06,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,5.291955858410802e-06,285.1490478515625,294.1499938964844,283.6468811035156,281.9069519042969,289.7401428222656,287.1259765625,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1288137102383187e-05,1.4118655897177312e-11,1.1288123459962662e-05,-2.583013883850072e-05,0.0,0.0,0.0,-6.358287646435201e-05,60.0,-0.0089041134342551,-0.0,-8.68796961456253e-12,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,1.7647405456955312e-06,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,1.8583615428724445e-06,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,1.37258211907465e-06,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,1.8583571090857727e-06,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,8.815203727863263e-06,285.1491394042969,294.1499938964844,283.6295471191406,281.89068603515625,289.74005126953125,287.1260681152344,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8803513739840128e-05,2.351856730198332e-11,1.880349009297788e-05,-4.302721936255693e-05,0.0,0.0,0.0,-0.0001059148635249,60.0,-0.0150307025760412,-0.0,-2.4107410512286265e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,2.4597811716375872e-06,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,2.590274561953265e-06,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,1.913171672640601e-06,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,2.5902684228640283e-06,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,1.2287058780202642e-05,285.1492919921875,294.1499938964844,283.6116638183594,281.8738708496094,289.7398376464844,287.126220703125,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6209392672171816e-05,3.27814685119332e-11,2.6209359930362552e-05,-5.9973659517709166e-05,0.0,0.0,0.0,-0.0001476300676586,60.0,-0.022192146629095,-0.0,-4.68362119920851e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,3.4535555641923565e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,3.636769633885706e-06,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,2.6861109745368594e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,3.636760993686039e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,1.725114452710841e-05,285.1495056152344,294.1499938964844,283.5932006835937,281.8565673828125,289.7395935058594,287.12646484375,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.679817746160552e-05,4.602542999498914e-11,3.679813380585984e-05,-8.420349331572652e-05,0.0,0.0,0.0,-0.0002072736970148,60.0,-0.0313456654548645,-0.0,-9.232551528848275e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,4.45691966888262e-06,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,4.693362825491931e-06,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,3.4665085877350066e-06,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,4.693351456808159e-06,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,2.2263133359956555e-05,285.1498107910156,294.1499938964844,283.5742492675781,281.8387756347656,289.7391967773437,287.126708984375,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.748913488583639e-05,5.939716080094469e-11,4.748907667817548e-05,-0.0001086671254597,0.0,0.0,0.0,-0.0002674928400665,60.0,-0.041024699807167,-0.0,-1.5376533379907187e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,5.606379090750124e-06,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,5.903802502871258e-06,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,4.360536877356935e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,5.90378795095603e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,2.800489528453909e-05,285.1502685546875,294.1499938964844,283.5548095703125,281.82049560546875,289.7386474609375,287.1271057128906,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.97368816670496e-05,7.471607360587385e-11,5.973680526949465e-05,-0.0001366929936921,0.0,0.0,0.0,-0.0003364809090271,60.0,-0.0529665499925613,-0.0,-2.4330654158077886e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,6.910169759066776e-06,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,7.2767602432577405e-06,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,5.374600732466206e-06,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,7.276742508111056e-06,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,3.45175685652066e-05,285.1508178710937,294.1499938964844,283.5348815917969,281.8017883300781,289.7379150390625,287.1275329589844,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.362903852481395e-05,9.20917092583906e-11,7.362894393736497e-05,-0.0001684817107161,0.0,0.0,0.0,-0.0004147315048612,60.0,-0.0663886815309524,-0.0,-3.6962921612371247e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,8.63180775922956e-06,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.089731975109316e-06,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,6.713657967338804e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.089710147236474e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,4.311746306484565e-05,285.1516418457031,294.1499938964844,283.5145263671875,281.7826538085937,289.7367553710937,287.1280822753906,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-9.197335020871832e-05,1.1503586971883806e-10,9.19732337933965e-05,-0.0002104581217281,0.0,0.0,0.0,-0.000518059823662,60.0,-0.0838456004858017,-0.0,-5.767562538672163e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,1.1334628652548416e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,1.1935940165130887e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,8.815861292532645e-06,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,1.193591106130043e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,5.661855175276287e-05,285.1529846191406,294.1499938964844,283.4937438964844,281.7631530761719,289.7345886230469,287.1285095214844,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120772216178,1.5105618145216934e-10,0.0001207720633829,-0.0002763572556432,0.0,0.0,0.0,-0.0006802757270634,60.0,-0.1100771948695182,-0.0,-9.944968182296066e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,1.5188697034318466e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,1.5994470231817104e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,1.1813483979494777e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,1.599443203303963e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.587033178424463e-05,285.15496826171875,294.1499938964844,283.4725952148437,281.7432861328125,289.7308349609375,287.1283569335937,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618377718841,2.0241909537421776e-10,0.0001618375681573,-0.0003703256952576,0.0,0.0,0.0,-0.0009115865686908,60.0,-0.1471261084079742,-0.0,-1.7857877399052311e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,2.0557519746944308e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,2.1648114852723666e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,1.5989255189197138e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,2.1648062102030963e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001026885947794,285.15753173828125,294.1499938964844,283.4510498046875,281.7230529785156,289.7249755859375,287.1268615722656,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002190428931498,2.739686810748765e-10,0.0002190426166635,-0.0005012257606722,0.0,0.0,0.0,-0.0012338071828708,60.0,-0.1967374831438064,-0.0,-3.271374504620894e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,2.7864853109349497e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,2.934310759883374e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,2.1672762159141712e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,2.9343036658247e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0001391900732414,285.1605834960937,294.1499938964844,283.42919921875,281.7025451660156,289.7145080566406,287.12091064453125,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002969033666886,3.713530316584723e-10,0.0002969029883388,-0.0006793904467485,0.0,0.0,0.0,-0.0016723742010071,60.0,-0.2668180167675018,-0.0,-6.010385078525361e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,3.732792174560018e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,3.930819730157964e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,2.9032957172603343e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,3.9308102714130655e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0001864598307292,285.1636962890625,294.1499938964844,283.4070129394531,281.68170166015625,289.7007751464844,287.1103515625,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003841478028334,4.838595080158824e-10,0.0003841473080683,-0.0008879273664206,0.0,0.0,0.0,-0.0021658753976225,60.0,-0.3492961525917053,-0.0,-1.0785898396648008e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,3.968426608480513e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,4.178954986855388e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,3.086567812715657e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,4.178944800514728e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001982302055694,285.16558837890625,294.1499938964844,283.38458251953125,281.6606140136719,289.67779541015625,287.0920104980469,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000534139748197,6.403463870263693e-10,0.0005341391079127,-0.0011493418132886,0.0,0.0,0.0,-0.00299165956676,60.0,-0.4699572920799255,-0.0,-1.2190608522644196e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.022020822158085e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.500646410742776e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,7.017158350208774e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.50062385527417e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0004506665572989,285.1722412109375,294.1499938964844,283.3618469238281,281.6392822265625,289.63995361328125,287.07159423828125,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081145892385,4.868295766513594e-10,0.0001081141017493,-0.0011717685265466,0.0,0.0,0.0,-0.0008022534311749,60.0,-0.5628696084022522,-0.0,-6.300807342540793e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.018067794386296e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.49648310779594e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,7.01408353052102e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,9.496460552327336e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.0004504690587054,285.17218017578125,294.1499938964844,283.3388977050781,281.6177062988281,289.6144104003906,287.0424194335937,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002919519029092,6.221144155382772e-10,0.0002919512626249,-0.0013435971923172,0.0,0.0,0.0,-0.0017875505145639,60.0,-0.5775046944618225,-0.0,-6.295285714941201e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,7.283432205440477e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,7.669824117328972e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,5.664916534442455e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,7.669805927434936e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0003638208436314,285.1679992675781,294.1499938964844,283.31573486328125,281.5959777832031,289.5745849609375,287.0141296386719,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007711370126344,8.991598576812973e-10,0.0007711360813118,-0.0015927687054499,0.0,0.0,0.0,-0.0043142605572938,60.0,-0.7688811421394348,-0.0,-4.1063930922291554e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.004401363199577e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.482091263635084e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.00345408404246e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.48206943576224e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004497864283621,285.1686096191406,294.1499938964844,283.2923889160156,281.57403564453125,289.5328674316406,286.98602294921875,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000717296206858,8.792950811908892e-10,0.000717295333743,-0.0015943846665322,0.0,0.0,0.0,-0.0040419739671051,60.0,-0.865764319896698,-0.0,-6.276216168998873e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,3.864166137645952e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,4.069162969244644e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,3.00547562801512e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,4.0691535104997456e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001930222206283,285.1814880371094,294.1499938964844,283.2688903808594,281.5519714355469,289.4862365722656,286.9607238769531,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008464013808406,9.50338918670468e-10,0.0008464004495181,-0.0016520544886589,0.0,0.0,0.0,-0.0047011543065309,60.0,-0.9788228869438172,-0.0,-1.1558450196957892e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.004786261357367e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.482497262069955e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.003753125900403e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.482474706601351e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0004498056950978,285.18243408203125,294.1499938964844,283.2452697753906,281.52978515625,289.4651184082031,286.9290466308594,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008030081517063,9.698662983836923e-10,0.000803007162176,-0.0017467854777351,0.0,0.0,0.0,-0.0045138145796954,60.0,-0.7796709537506104,-0.0,-6.276749076050693e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,9.004945604829118e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.482664609095082e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.003877544775605e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.48264278122224e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0004498136695474,285.1831359863281,294.1499938964844,283.2215576171875,281.50750732421875,289.41278076171875,286.89599609375,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067698312923,1.1759008211598143e-09,0.0010067686671391,-0.0020846903789788,0.0,0.0,0.0,-0.0056313215754926,60.0,-1.0085361003875732,-0.0,-6.276968633756044e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.0175453806296e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,9.495932317804544e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,7.013676804490387e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.495910489931704e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.000450443039881,285.1702575683594,294.1499938964844,283.19775390625,281.4851379394531,289.3540954589844,286.8513488769531,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923405643552,1.417217676547011e-09,0.0010923391673713,-0.0026335413567721,0.0,0.0,0.0,-0.0061707124114036,60.0,-1.2430500984191897,-0.0,-6.294543908325069e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.042039164341986e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.521725587546824e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.032727444311604e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.521703759673984e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0004516665940172,285.16961669921875,294.1499938964844,283.17388916015625,281.4627380371094,289.3038024902344,286.7841186523437,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634554153308,1.5906550521194163e-09,0.0009634538437239,-0.0032183891162276,0.0,0.0,0.0,-0.0056013795547187,60.0,-1.2580549716949463,-0.0,-6.32878283113314e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.058135765371844e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.538675658404828e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,7.045246456982568e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.538654558127746e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0004524706455413,285.1689453125,294.1499938964844,283.1499938964844,281.4403076171875,289.2511291503906,286.6999206542969,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965163228102,1.791165993303423e-09,0.0009651614236645,-0.0037438191939145,0.0,0.0,0.0,-0.005700746551156,60.0,-1.281740427017212,-0.0,-6.351333325937959e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.07420107978396e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.555593715049326e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,7.057741458993405e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,9.555571887176484e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0004532731254585,285.1683044433594,294.1499938964844,283.1261291503906,281.4178771972656,289.1986389160156,286.5985412597656,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668780257925,1.991300679904384e-09,0.000966876046732,-0.0042682499624788,0.0,0.0,0.0,-0.00579997850582,60.0,-1.3020060062408447,-0.0,-6.373879557486363e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.089654486160724e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.571867121849208e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,7.069761340972036e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.571845293976368e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0004540451045613,285.16766357421875,294.1499938964844,283.1022644042969,281.3954467773437,289.14630126953125,286.48406982421875,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685247787274,2.183814462597411e-09,0.0009685226250439,-0.004772710148245,0.0,0.0,0.0,-0.0058954176492989,60.0,-1.3211761713027954,-0.0,-6.395605112174962e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.09438167582266e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.576844604453072e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.073437154758722e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.57682277658023e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0004542812239378,285.16705322265625,294.1499938964844,283.0784606933594,281.3730773925781,289.0942077636719,286.367919921875,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690291481092,2.242683816433555e-09,0.0009690269362181,-0.0049269688315689,0.0,0.0,0.0,-0.0059246062301099,60.0,-1.33907151222229,-0.0,-6.402256502724414e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,9.100401803152636e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.58318414632231e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.07811996107921e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,9.583162318449467e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0004545819538179,285.1664428710937,294.1499938964844,283.0547180175781,281.3507995605469,289.04229736328125,286.2493591308594,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696699562482,2.317667169293713e-09,0.0009696676279418,-0.0051234532147645,0.0,0.0,0.0,-0.0059617767110466,60.0,-1.35621976852417,-0.0,-6.410732567019295e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,9.09784939722158e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.58049640757963e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,7.0761343522463e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.58047530730255e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0004544544790405,285.1658020019531,294.1499938964844,283.0310974121094,281.32861328125,288.9906921386719,286.1371154785156,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693985339254,2.285849065586376e-09,0.0009693962056189,-0.0050400774925947,0.0,0.0,0.0,-0.0059460061602294,60.0,-1.3724054098129272,-0.0,-6.407135089148143e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.089247032534332e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.571437112754212e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.069443381624296e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.57141601247713e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0004540247609838,285.16522216796875,294.1499938964844,283.0075988769531,281.3065490722656,288.9393005371094,286.0323791503906,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684819960966,2.178645930328571e-09,0.0009684798424132,-0.0047591649927198,0.0,0.0,0.0,-0.0058928625658154,60.0,-1.3878270387649536,-0.0,-6.395021756588903e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.082313772523776e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.564135689288378e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.064050441840664e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.564114589011297e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0004536784545052,285.16461181640625,294.1499938964844,282.9842529296875,281.2846069335937,288.88818359375,285.9369812011719,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677426423877,2.092243489570933e-09,0.0009677405469119,-0.0045327576808631,0.0,0.0,0.0,-0.0058500268496572,60.0,-1.4025733470916748,-0.0,-6.385266715369653e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.088152728509158e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.570284601068124e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.068592094583437e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.570263500791044e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0004539701330941,285.1640014648437,294.1499938964844,282.9610900878906,281.2628479003906,288.8372802734375,285.841064453125,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683637763373,2.164966872442164e-09,0.0009683616226539,-0.0047233221121132,0.0,0.0,0.0,-0.0058860750868916,60.0,-1.417842984199524,-0.0,-6.393477036681361e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,9.108654921874404e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.591873822500928e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.084538083290681e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.59185344981961e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.000454994267784,285.1634216308594,294.1499938964844,282.9381408691406,281.2413024902344,288.7865600585937,285.7326354980469,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705472621135,2.42037723197086e-09,0.0009705448173917,-0.0053925914689898,0.0,0.0,0.0,-0.0060126888565719,60.0,-1.4345803260803225,-0.0,-6.422352782919917e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.139435860561208e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.624287486076356e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,7.108478166628629e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.624267113395037e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.000456531823147,285.162841796875,294.1499938964844,282.9154357910156,281.219970703125,288.7358703613281,285.60528564453125,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738261578604,2.803848264676389e-09,0.0009738233638927,-0.0063974135555326,0.0,0.0,0.0,-0.0062027894891798,60.0,-1.452822208404541,-0.0,-6.465829471835606e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.175442392006516e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.662203956395388e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,7.136483327485621e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.662183583714068e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0004583304398693,285.1622619628906,294.1499938964844,282.8929748535156,281.1988525390625,288.6852722167969,285.456298828125,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776623919606,3.2524289927948757e-09,0.0009776591323316,-0.0075728190131485,0.0,0.0,0.0,-0.0064251697622239,60.0,-1.4723432064056396,-0.0,-6.516874151429874e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.210495045408608e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.699116344563664e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,7.163747068261728e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.699095971882345e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.000460081413621,285.16168212890625,294.1499938964844,282.87078857421875,281.17803955078125,288.6347351074219,285.2921447753906,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813972283154,3.6891312227282924e-09,0.0009813935030251,-0.0087170703336596,0.0,0.0,0.0,-0.0066416626796126,60.0,-1.492306351661682,-0.0,-6.56675993582212e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
