time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188580,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,9.244794637197629e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.735235653351992e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,7.190424366854131e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.735215280670673e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.00046179475612,285.1611328125,294.1499938964844,282.84893798828125,281.1575012207031,288.584228515625,285.1152038574219,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850519709289,4.116451179925207e-09,0.0009850478963926,-0.0098367054015398,0.0,0.0,0.0,-0.0068535055033862,60.0,-1.51260507106781,-0.0,-6.615757541794666e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.264357504434884e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.755836799740793e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,7.205639849416912e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.75581569946371e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,0.0004627719754353,285.1605529785156,294.1499938964844,282.8274230957031,281.13726806640625,288.5338439941406,284.9364013671875,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871375514194,4.3601660060232925e-09,0.0009871332440525,-0.0104752518236637,0.0,0.0,0.0,-0.0069743320345878,60.0,-1.531885266304016,-0.0,-6.64378347892125e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.263054380426183e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.754463826538996e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,7.204625580925494e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.754443453857677e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0004627068701665,285.1600036621094,294.1499938964844,282.8062438964844,281.1174011230469,288.4837341308594,284.7690124511719,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869994828477,4.343904347337002e-09,0.0009869951754808,-0.0104326447471976,0.0,0.0,0.0,-0.0069662751629948,60.0,-1.5486880540847778,-0.0,-6.641911909355258e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.2547525127884e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.745721035869792e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,7.198168168542907e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.745700663188472e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0004622921987902,285.1594543457031,294.1499938964844,282.78546142578125,281.0978698730469,288.43389892578125,284.6157531738281,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861150756478,4.240447104564282e-09,0.0009861108846962,-0.0101615814492106,0.0,0.0,0.0,-0.0069149890914559,60.0,-1.563446283340454,-0.0,-6.630008897445805e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,9.240939107257871e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.731174941407517e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.187424489529803e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.731154568726196e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004616022051777,285.1589050292969,294.1499938964844,282.7651062011719,281.0787658691406,288.38446044921875,284.4813232421875,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846432367339,4.0683252322537555e-09,0.0009846391621977,-0.0097106071189045,0.0,0.0,0.0,-0.0068296613171696,60.0,-1.5763002634048462,-0.0,-6.610229519310451e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.224524546880276e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.7138894489035e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.174657366704196e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.71386907622218e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,0.0004607822629623,285.15838623046875,294.1499938964844,282.7452087402344,281.06005859375,288.3353271484375,284.36187744140625,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828942129388,3.863791953051532e-09,0.0009828903712332,-0.0091747054830193,0.0,0.0,0.0,-0.0067282663658261,60.0,-1.5879915952682495,-0.0,-6.58676455600471e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.209084964822978e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.697630594018848e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,7.162649126257747e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.697610948933288e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.000460011040559,285.1578369140625,294.1499938964844,282.7257385253906,281.0417785644531,288.2864990234375,284.2539978027344,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812486823648,3.6714109530322495e-09,0.0009812449570745,-0.0086706364527344,0.0,0.0,0.0,-0.0066328928805887,60.0,-1.5990084409713743,-0.0,-6.564731336311527e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.19781596167013e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.685764234745876e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.15388378011994e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.685744589660315e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.000459448172478,285.1573181152344,294.1499938964844,282.706787109375,281.0239562988281,288.2378845214844,284.1541748046875,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800476254895,3.530993719635944e-09,0.0009800441330298,-0.0083027184009552,0.0,0.0,0.0,-0.0065632811747491,60.0,-1.6097676753997805,-0.0,-6.548673070483346e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.192724246531724e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.680401853984222e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.14992347639054e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,9.680382208898664e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004591938049998,285.15679931640625,294.1499938964844,282.6883544921875,281.00665283203125,288.1897277832031,284.0653686523437,285.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795044315978,3.4675269322548274e-09,0.0009795009391382,-0.0081364223733544,0.0,0.0,0.0,-0.0065318155102431,60.0,-1.6206932067871094,-0.0,-6.54142127132218e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.193897858494891e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.681638039182872e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.15083660907112e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.681618394097312e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.000459252478322,285.1562805175781,294.1499938964844,282.6704406738281,280.9898376464844,288.14178466796875,283.9806213378906,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796289959922,3.482135246812845e-09,0.0009796255035325,-0.0081746997311711,0.0,0.0,0.0,-0.0065390560775995,60.0,-1.63212788105011,-0.0,-6.543090336208479e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.2008471256122e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.688955469755456e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,7.156241190386936e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.688935824669898e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0004595995997078,285.1557922363281,294.1499938964844,282.65313720703125,280.9735412597656,288.0940856933594,283.897705078125,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803688153624,3.568689344035647e-09,0.0009803652064874,-0.0084014888852834,0.0,0.0,0.0,-0.0065819625742733,60.0,-1.644174575805664,-0.0,-6.552982512175731e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,9.211501310346648e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.700174996396528e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,7.16452777851373e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.700155351310968e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0004601318214554,285.1553039550781,294.1499938964844,282.63641357421875,280.95782470703125,288.0466003417969,283.8157043457031,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815037483349,3.701411399603671e-09,0.0009815000230446,-0.0087492447346448,0.0,0.0,0.0,-0.0066477581858634,60.0,-1.6566696166992188,-0.0,-6.568165389353453e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.223961387760936e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.713295730762184e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,7.17421862646006e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.713276813272388e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004607542359735,285.15478515625,294.1499938964844,282.62030029296875,280.9427185058594,287.9993591308594,283.7343444824219,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828311158344,3.8566314586319095e-09,0.0009828272741287,-0.0091559449210762,0.0,0.0,0.0,-0.0067247073166072,60.0,-1.6694179773330688,-0.0,-6.585943879144909e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.236389450961724e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.726382995722815e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,7.183884736150503e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.72636407823302e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0004613750206772,285.154296875,294.1499938964844,282.6048278808594,280.9281921386719,287.95233154296875,283.6539611816406,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841552237048,4.011447618523789e-09,0.0009841511491686,-0.0095615833997726,0.0,0.0,0.0,-0.0068014566786587,60.0,-1.682054042816162,-0.0,-6.603700342111551e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.247294656233862e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.73786663962528e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,7.192366319941357e-05,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.737847722135484e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0004619197861757,285.1538391113281,294.1499938964844,282.5900573730469,280.914306640625,287.9055480957031,283.57537841796875,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853170486167,4.1472962841737634e-09,0.0009853129740804,-0.009917520917952,0.0,0.0,0.0,-0.0068688034079968,60.0,-1.694284439086914,-0.0,-6.6193010184179e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.254912583855912e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.745888382894918e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,7.198291132226586e-05,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.74586946540512e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0004623003187589,285.1533508300781,294.1499938964844,282.5759582519531,280.90106201171875,287.85894775390625,283.49969482421875,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861289290711,4.2421843815532165e-09,0.0009861246217042,-0.0101661346852779,0.0,0.0,0.0,-0.006915844976902,60.0,-1.7057888507843018,-0.0,-6.630208559954553e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.260696242563426e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.751979087013753e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,7.202789856819436e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.751960169523954e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0004625892615877,285.1528625488281,294.1499938964844,282.5625915527344,280.8885192871094,287.8126525878906,283.4276123046875,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867454646155,4.314228974067191e-09,0.0009867411572486,-0.010354895144701,0.0,0.0,0.0,-0.0069515630602836,60.0,-1.716516613960266,-0.0,-6.638496330424459e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.262537059839816e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.753916674526408e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,7.204221037682146e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.753898484632372e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004626812005881,285.15240478515625,294.1499938964844,282.54998779296875,280.8766784667969,287.76666259765625,283.3595886230469,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869412751868,4.337138648224936e-09,0.0009869368514046,-0.0104149198159575,0.0,0.0,0.0,-0.0069629196077585,60.0,-1.7262712717056274,-0.0,-6.641133154516865e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,9.261211380362512e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.752520418260248e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,7.203189306892455e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.752502228366212e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0004626149893738,285.1519470214844,294.1499938964844,282.5379333496094,280.8656616210937,287.7209167480469,283.2957458496094,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868002962321,4.32060076605012e-09,0.0009867959888651,-0.0103715881705284,0.0,0.0,0.0,-0.0069547230377793,60.0,-1.7351375818252563,-0.0,-6.639229610527765e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.256532212020828e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.747593867359684e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,7.199550600489601e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.747575677465647e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004623812856152,285.1514892578125,294.1499938964844,282.52618408203125,280.85565185546875,287.67547607421875,283.23614501953125,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863015729933,4.262290076439967e-09,0.0009862972656264,-0.0102188112214207,0.0,0.0,0.0,-0.0069258157163858,60.0,-1.7430589199066162,-0.0,-6.632521376559454e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.24890482565388e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,9.739561210153624e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,7.193617784650996e-05,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.739543020259588e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0004620002873707,285.1510314941406,294.1499938964844,282.5147705078125,280.8465576171875,287.6304016113281,283.1822509765625,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854887612164,4.1672358896960304e-09,0.0009854846866801,-0.0099697615951299,0.0,0.0,0.0,-0.0068786940537393,60.0,-1.7499889135360718,-0.0,-6.621592518740729e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.238637721864508e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.728749864734708e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,7.18563242116943e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.728731674840674e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0004614874487742,285.15057373046875,294.1499938964844,282.5036315917969,280.83837890625,287.5856018066406,283.13232421875,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843949228525,4.039304002390054e-09,0.0009843909647315,-0.0096345683559775,0.0,0.0,0.0,-0.0068152737803757,60.0,-1.7562296390533447,-0.0,-6.606897784422473e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.227411646861584e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,9.716927161207424e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.176900544436648e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.716909698909149e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.000460926676169,285.150146484375,294.1499938964844,282.4927673339844,280.8310546875,287.54119873046875,283.087890625,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831985225901,3.899411460395186e-09,0.0009831946808844,-0.0092680342495441,0.0,0.0,0.0,-0.0067459228448569,60.0,-1.7617336511611938,-0.0,-6.590848045107124e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.21557511901483e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.704462718218564e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,7.167693547671661e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.704445255920292e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0004603354027494,285.1496887207031,294.1499938964844,282.4822082519531,280.8246154785156,287.4971923828125,283.0477600097656,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819371625781,3.751920996108993e-09,0.0009819334372878,-0.0088815866038203,0.0,0.0,0.0,-0.0066728056408464,60.0,-1.766787052154541,-0.0,-6.57394778613707e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.204589150613174e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.692894673207776e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,7.159149390645325e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.6928772109095e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.00045978667913,285.1492614746094,294.1499938964844,282.471923828125,280.8189392089844,287.4534912109375,283.0110778808594,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807662572711,3.6150342719309935e-09,0.0009807626483961,-0.0085229203104972,0.0,0.0,0.0,-0.0066049434244632,60.0,-1.7715866565704346,-0.0,-6.55828173989903e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.196483006235212e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.684358519734816e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,7.152844773372635e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.68434105743654e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.0004593817866407,285.1488342285156,294.1499938964844,282.4618835449219,280.8140869140625,287.4100646972656,282.9765930175781,285.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799022227525,3.5140217402584994e-09,0.0009798987302929,-0.0082582477480173,0.0,0.0,0.0,-0.0065548662096261,60.0,-1.776402711868286,-0.0,-6.546733288814721e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.192792640533298e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.680471703177318e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,7.14997440809384e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.680454968474804e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0004591974429786,285.1484069824219,294.1499938964844,282.4520874023437,280.8099670410156,287.36700439453125,282.9449768066406,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.468024756259069e-09,0.0009795052465051,-0.0081377262249588,0.0,0.0,0.0,-0.0065320627763867,60.0,-1.7815616130828855,-0.0,-6.54147811474104e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.194760059472172e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.682543168310076e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.151503814384341e-05,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.682525706011802e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0004592956975102,285.14801025390625,294.1499938964844,282.4425048828125,280.8065795898437,287.3242492675781,282.9144287109375,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797177044674,3.4925093927995476e-09,0.0009797142120078,-0.0082018822431564,0.0,0.0,0.0,-0.0065441988408565,60.0,-1.787327527999878,-0.0,-6.544275521491727e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.202463843394072e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.69065586104989e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,7.157495565479621e-05,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.690638398751616e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0004596805665642,285.1475830078125,294.1499938964844,282.4331970214844,280.80389404296875,287.28173828125,282.8841552734375,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805378504097,3.588477737181961e-09,0.0009805342415347,-0.00845333840698,0.0,0.0,0.0,-0.0065917717292904,60.0,-1.7938929796218872,-0.0,-6.555244880246391e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.215097088599578e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.703959221951663e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.167321746237576e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.703942487249152e-05,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0004603116249199,285.1471862792969,294.1499938964844,282.424072265625,280.8018798828125,287.23944091796875,282.8539123535156,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818837279453,3.7458574020377e-09,0.000981880002655,-0.0088657010346651,0.0,0.0,0.0,-0.0066697914153337,60.0,-1.801248550415039,-0.0,-6.573253585884231e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.230682189809158e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.720370871946216e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,7.179442764027044e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.720353409647942e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0004610901232808,285.1467590332031,294.1499938964844,282.4151916503906,280.80047607421875,287.1973876953125,282.8233642578125,285.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835439268499,3.94000476688916e-09,0.0009835400851443,-0.0093743950128555,0.0,0.0,0.0,-0.0067660380154848,60.0,-1.809362411499024,-0.0,-6.595503521111823e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.244996908819304e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.73544447333552e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.190576434368268e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,9.735427738633008e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0004618051752913,285.1463623046875,294.1499938964844,282.406494140625,280.7996826171875,287.1556091308594,282.7929382324219,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850690839812,4.118331897728922e-09,0.0009850648930296,-0.0098416320979595,0.0,0.0,0.0,-0.0068544428795576,60.0,-1.817563533782959,-0.0,-6.615973546786337e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.258206409867852e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.749355376698075e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,7.200850814115256e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.749338641995564e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0004624650464393,285.1459655761719,294.1499938964844,282.3979797363281,280.7994689941406,287.114013671875,282.7626953125,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864771272987,4.282898924401479e-09,0.0009864728199318,-0.0102728083729743,0.0,0.0,0.0,-0.006936028599739,60.0,-1.825828194618225,-0.0,-6.634891747125948e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.264997788704932e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.756506187841296e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,7.206132431747392e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.756489453138784e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0004628042806871,285.14556884765625,294.1499938964844,282.3896484375,280.7998046875,287.0726623535156,282.7333374023437,285.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872005321085,4.3674881489152995e-09,0.0009871962247416,-0.0104944361373782,0.0,0.0,0.0,-0.0069779637269675,60.0,-1.833415150642395,-0.0,-6.644626893148597e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,9.266142296837644e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.757711814017966e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.207022281363606e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.757695079315454e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004628614697139,285.1451721191406,294.1499938964844,282.3814697265625,280.8006591796875,287.0315856933594,282.7055053710937,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873227681964,4.381730978053611e-09,0.0009873183444142,-0.0105317523702979,0.0,0.0,0.0,-0.0069850264117121,60.0,-1.840021014213562,-0.0,-6.646266115239996e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.243490057997406e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.733857586979866e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,7.189403550000861e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.733840852277352e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0004617299418896,285.1448059082031,294.1499938964844,282.3734741210937,280.802001953125,286.9908752441406,282.6806335449219,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849109919741,4.099487860287354e-09,0.0009849068010225,-0.0097922552376985,0.0,0.0,0.0,-0.0068451161496341,60.0,-1.844204783439636,-0.0,-6.613808523070476e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.212101576849818e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.700803639134392e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,7.164990529417992e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.70078763202764e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004601620312314,285.1444091796875,294.1499938964844,282.3656311035156,280.80377197265625,286.9506225585937,282.6598815917969,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815662633627,3.7084053605696e-09,0.0009815625380724,-0.0087675675749778,0.0,0.0,0.0,-0.0066512390039861,60.0,-1.8453723192214968,-0.0,-6.568965460473919e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.178028267342596e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.664922981755808e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,7.13848858140409e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.664906974649055e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004584600392263,285.14404296875,294.1499938964844,282.35791015625,280.8059997558594,286.9107666015625,282.642333984375,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779357351362,3.283874505655148e-09,0.0009779324755072,-0.0076552093960344,0.0,0.0,0.0,-0.0064407810568809,60.0,-1.84503185749054,-0.0,-6.52045955007452e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.14366464712657e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.628736734157428e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.11176180629991e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.628720727050676e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004567435244098,285.1436767578125,294.1499938964844,282.350341796875,280.8086242675781,286.871337890625,282.62799072265625,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742742404341,2.8557280984387035e-09,0.0009742713882587,-0.0065333498641848,0.0,0.0,0.0,-0.0062285303138196,60.0,-1.8437672853469849,-0.0,-6.471722713285999e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
