time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190920,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.112677071243525e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.596104064257815e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.087659469107166e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.596088057151064e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0004551956080831,285.143310546875,294.1499938964844,282.3428649902344,280.8116149902344,286.83221435546875,282.6158447265625,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709718287922,2.469633608725985e-09,0.0009709693258628,-0.005521657411009,0.0,0.0,0.0,-0.006037123966962,60.0,-1.842280030250549,-0.0,-6.427929122310161e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.092138498090208e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.574476280249657e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,7.071685104165226e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.574461000738664e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004541696980595,285.1429443359375,294.1499938964844,282.33551025390625,280.8149108886719,286.7936096191406,282.6063842773437,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687826386652,2.2137369715125033e-09,0.0009687804267741,-0.0048511158674955,0.0,0.0,0.0,-0.0059102615341544,60.0,-1.841535210609436,-0.0,-6.398985163968973e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.084186604013668e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.566102380631492e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.065499812597409e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.56608637352474e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0004537724889814,285.142578125,294.1499938964844,282.3282470703125,280.81854248046875,286.7552795410156,282.5976257324219,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679343202151,2.1146449036280046e-09,0.0009679322247393,-0.0045914584770798,0.0,0.0,0.0,-0.0058611328713595,60.0,-1.842387557029724,-0.0,-6.387794826423487e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.088603110285476e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.570753172738478e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,7.068935519782826e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.570737893227488e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004539931251201,285.1422424316406,294.1499938964844,282.32110595703125,280.8224792480469,286.7172241210937,282.588623046875,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684039396233,2.169656454498181e-09,0.0009684017859399,-0.004735610447824,0.0,0.0,0.0,-0.0058884001336991,60.0,-1.8454406261444087,-0.0,-6.394006391019502e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.097720612771808e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.580354526406154e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,7.07602666807361e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.580339246895164e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004544485709629,285.1418762207031,294.1499938964844,282.3139953613281,280.8266296386719,286.6794128417969,282.5790100097656,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693750180304,2.283232714006544e-09,0.0009693727479316,-0.0050332229584455,0.0,0.0,0.0,-0.0059447037056088,60.0,-1.8500677347183228,-0.0,-6.406839503370065e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.1025278379675e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.58541641011834e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.079765055095777e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.585401130607352e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.000454688706668,285.1415405273437,294.1499938964844,282.3070068359375,280.8309936523437,286.6418151855469,282.56915283203125,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698879439383,2.3431048212785303e-09,0.0009698856156319,-0.0051901089027523,0.0,0.0,0.0,-0.0059743891470134,60.0,-1.8550931215286253,-0.0,-6.413609554556389e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.099291492020713e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.582008351571858e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.07724757376127e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.581993072060868e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0004545270348899,285.14117431640625,294.1499938964844,282.300048828125,280.8355712890625,286.6045227050781,282.5596008300781,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695431217551,2.3027695306154783e-09,0.0009695408516563,-0.0050844154320657,0.0,0.0,0.0,-0.0059543941169977,60.0,-1.8595057725906368,-0.0,-6.409048580735546e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.094482811633496e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.576944285072386e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.073507731547579e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.576929005561396e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0004542868409771,285.1408386230469,294.1499938964844,282.29315185546875,280.8403015136719,286.5675048828125,282.55047607421875,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690306615084,2.242842800370681e-09,0.0009690283914096,-0.004927385598421,0.0,0.0,0.0,-0.00592468585819,60.0,-1.8633493185043333,-0.0,-6.402274266292808e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.0864603407681e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.568496170686558e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.067267870297655e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.568480891175568e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0004538861103355,285.1405029296875,294.1499938964844,282.2862854003906,280.8451843261719,286.53076171875,282.5419311523437,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681761148385,2.142871879939889e-09,0.0009681739611551,-0.0046654231846332,0.0,0.0,0.0,-0.0058751278556883,60.0,-1.86669397354126,-0.0,-6.390981610593371e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.068060899153352e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.549120295559987e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.052956789266318e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.54910574364476e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0004529670404735,285.1401672363281,294.1499938964844,282.2794494628906,280.85015869140625,286.49432373046875,282.53472900390625,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662161464802,1.913626812566349e-09,0.0009662142838351,-0.0040647103451192,0.0,0.0,0.0,-0.0057614841498434,60.0,-1.8686037063598635,-0.0,-6.36512353935359e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.054225665749982e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.534551645629108e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.042196375550702e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.534536366118118e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0004522759409155,285.13983154296875,294.1499938964844,282.27264404296875,280.8551940917969,286.45819091796875,282.52850341796875,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647413389757,1.741241262287474e-09,0.0009647395927459,-0.0036129907239228,0.0,0.0,0.0,-0.0056760222651064,60.0,-1.8701499700546265,-0.0,-6.345714353983567e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.037255949806422e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.516681166132912e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.028997060842812e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.516666614217684e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0004514282918535,285.1395263671875,294.1499938964844,282.2658386230469,280.8602905273437,286.4223937988281,282.5235900878906,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629332926124,1.5298060596080632e-09,0.0009629317792132,-0.003058940405026,0.0,0.0,0.0,-0.0055712056346237,60.0,-1.8712633848190308,-0.0,-6.321948120557863e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.0197820100002e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.498280269326642e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.015406299615279e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.498265717411414e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004505554388742,285.1391906738281,294.1499938964844,282.259033203125,280.8653869628906,286.3868713378906,282.51971435546875,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610713459551,1.3120883268769035e-09,0.0009610700653865,-0.0024884252343326,0.0,0.0,0.0,-0.0054632732644677,60.0,-1.872118353843689,-0.0,-6.297522503473374e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.007033804664388e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.484855399932712e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,7.00549062457867e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.484840848017484e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0004499186470638,285.1422424316406,294.1499938964844,282.2522277832031,280.8704833984375,286.3547668457031,282.51837158203125,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009200091008096,1.1134788646671723e-09,0.0009200079948641,-0.0020073433406651,0.0,0.0,0.0,-0.0051669487729668,60.0,-1.768723964691162,-0.0,-6.279731934455414e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,8.966310997493565e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.441972360946238e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,6.973817653488368e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.44195780903101e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0004478844930417,285.1508178710937,294.1499938964844,282.2453918457031,280.8755187988281,286.32275390625,282.51611328125,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008666355279274,9.968835756879455e-10,0.0008666345383971,-0.0017541869310662,0.0,0.0,0.0,-0.004845721181482,60.0,-1.7340924739837646,-0.0,-6.223074677791375e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,4.176800212007947e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,4.398378951009363e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,3.248631765018217e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,4.3983720388496295e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0002086392050841,285.1648864746094,294.1499938964844,282.238525390625,280.8804931640625,286.2927551269531,282.5140686035156,285.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008557421388104,9.67993130096545e-10,0.0008557411492802,-0.00168912706431,0.0,0.0,0.0,-0.0047574318014085,60.0,-1.6836804151535034,-0.0,-1.3504069862335656e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.002507431432605e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.48008892009966e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,7.001969788689166e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.480075095780194e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0004496925976127,285.16802978515625,294.1499938964844,282.23162841796875,280.8853759765625,286.2633056640625,282.511962890625,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007987015997059,9.360249242362784e-10,0.0007987006683833,-0.0016621226677671,0.0,0.0,0.0,-0.0044768457300961,60.0,-1.6398932933807373,-0.0,-6.273416630619978e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,3.7037654692539945e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,3.900249430444092e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,2.880714419006836e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,3.900243609678e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0001850102125899,285.1749572753906,294.1499938964844,282.2247009277344,280.89013671875,286.2350769042969,282.5101013183594,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008581511792726,9.578478010752172e-10,0.0008581501897424,-0.0016600458184257,0.0,0.0,0.0,-0.0047629307955503,60.0,-1.5759674310684204,-0.0,-1.06185202852771e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.002703154692426e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.480294829700142e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.002121856203303e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.480281005380677e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.0004497023764997,285.18243408203125,294.1499938964844,282.2176818847656,280.89471435546875,286.2074890136719,282.5077819824219,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007242564461193,8.63851823407202e-10,0.0007242555730044,-0.0015468241181224,0.0,0.0,0.0,-0.0040699676610529,60.0,-1.548790454864502,-0.0,-6.273686636859567e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,9.006415348267183e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.484204201726244e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.005008956184611e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.484189649811016e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0004498877970036,285.1842346191406,294.1499938964844,282.2106018066406,280.89910888671875,286.1872253417969,282.50592041015625,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005543590523302,7.39523720039159e-10,0.0005543582956306,-0.0013898609904572,0.0,0.0,0.0,-0.0031596873886883,60.0,-1.3549686670303345,-0.0,-6.278860098518635e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,3.199883212801069e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,3.369636397110298e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,2.488804966560565e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,3.369631667737849e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.000159840346896,285.18536376953125,294.1499938964844,282.2034606933594,280.9032897949219,286.1664733886719,282.5042724609375,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006095117423683,6.954337661291277e-10,0.0006095110438764,-0.0012187954271212,0.0,0.0,0.0,-0.0033921808935701,60.0,-1.2601670026779177,-0.0,-7.925835987521168e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,-2.434583734611806e-07,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,-2.563737950822542e-07,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,-1.893570242827991e-07,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,-2.563733971783222e-07,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,-1.2161215181549778e-06,285.2097473144531,294.1499938964844,282.1962280273437,280.9072570800781,286.14483642578125,282.5112609863281,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006929764640517,6.9343436548408e-10,0.0006929757655598,-0.0011300744954496,0.0,0.0,0.0,-0.0037970682606101,60.0,-1.1248993873596191,-0.0,-4.588029175328634e-13,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.036026312969624e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.515385318081826e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.028039544820786e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.51537149376236e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0004513669409789,285.26007080078125,294.1499938964844,282.1888732910156,280.9109191894531,286.1150817871094,282.5292358398437,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,0.0007904521771706,-2.4170915269294824e-10,-0.0007904518861323,-0.0001549945300212,0.0,0.0,0.0,0.0040442068129777,60.0,-1.1821532249450684,-0.0,-6.32021084356893e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,2.232879705843516e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,2.351333387196064e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,1.7366888641845435e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,2.3513299311161973e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0001115366467274,285.2598876953125,294.1499938964844,282.1814270019531,280.9142761230469,286.11090087890625,282.5345153808594,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002379580837441,2.976156543432751e-10,0.0002379577927058,-0.0005444788839668,0.0,0.0,0.0,-0.00134034443181,60.0,-0.8142849802970886,-0.0,-3.859288444374442e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,1.842056190071162e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,1.939776848303154e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,1.432714270777069e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,1.9397741198190488e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.201426291838288e-05,285.262939453125,294.1499938964844,282.1738586425781,280.91729736328125,286.1090393066406,282.5384826660156,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001650595804676,2.1422545681826224e-10,0.0001650593621889,-0.0003981430199928,0.0,0.0,0.0,-0.0009345035650767,60.0,-0.547190248966217,-0.0,-2.6265301045214073e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,1.224419702339219e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,1.2893749044451395e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.523289918433877e-06,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,1.289372994506266e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,6.11621217103675e-05,285.263671875,294.1499938964844,282.1661682128906,280.91998291015625,286.107666015625,282.5413818359375,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001304666511714,1.6318034423701278e-10,0.0001304664765484,-0.0002985374885611,0.0,0.0,0.0,-0.0007348810322582,60.0,-0.4030897319316864,-0.0,-1.1604788241470487e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.48558226809837e-06,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.9887902251794e-06,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,7.377695510513149e-06,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.988775673264172e-06,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,4.738231291412376e-05,285.26416015625,294.1499938964844,282.1583557128906,280.9222717285156,286.1066589355469,282.5434265136719,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010734486044,1.2641675206648268e-10,0.0001010733176372,-0.0002312785363756,0.0,0.0,0.0,-0.0005693173734471,60.0,-0.3057112097740173,-0.0,-6.96473489991689e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.644734978384804e-06,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,8.050285941862967e-06,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,5.9459212025103625e-06,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,8.050274118431844e-06,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,3.818692493950948e-05,285.26470947265625,294.1499938964844,282.1503601074219,280.92413330078125,286.1062316894531,282.5447998046875,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.145576430251822e-05,1.0188073301664602e-10,8.145566243911162e-05,-0.0001863905927166,0.0,0.0,0.0,-0.0004588170559145,60.0,-0.2358043491840362,-0.0,-4.5237794066288467e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,6.31741204415448e-06,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,6.652549018326681e-06,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,4.913556040264666e-06,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,6.6525394686323125e-06,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,3.15566903736908e-05,285.2650756835937,294.1499938964844,282.1422424316406,280.9255676269531,286.1059265136719,282.5458374023437,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.731360190315172e-05,8.419226427136549e-11,6.731351459166035e-05,-0.0001540294615551,0.0,0.0,0.0,-0.0003791581839323,60.0,-0.1847113221883773,-0.0,-3.0892638447355115e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,5.161485205462668e-06,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,5.435300863609882e-06,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,4.014499154436635e-06,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,5.435292678157566e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,2.578261228336487e-05,285.2653503417969,294.1499938964844,282.1339111328125,280.926513671875,286.10577392578125,282.5464782714844,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.499698090716265e-05,6.878730918202791e-11,5.499691178556532e-05,-0.0001258460688404,0.0,0.0,0.0,-0.0003097821900155,60.0,-0.1493458002805709,-0.0,-2.0621769569739712e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,4.0316913327842485e-06,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,4.245571744831977e-06,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,3.135768338324852e-06,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,4.245565378369065e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.013907578657381e-05,285.2655334472656,294.1499938964844,282.1254577636719,280.92694091796875,286.1056213378906,282.5469665527344,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.295885446481407e-05,5.3730596361045706e-11,4.295879989513196e-05,-9.829991176957265e-05,0.0,0.0,0.0,-0.0002419748489046,60.0,-0.1191239431500434,-0.0,-1.2582040964659308e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,2.946987706309301e-06,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,3.103324615949532e-06,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,2.2921078652871074e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,3.103320068476023e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,1.4720772014698014e-05,285.265625,294.1499938964844,282.11676025390625,280.9268493652344,286.1055908203125,282.5471496582031,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.140129410894588e-05,3.927495828559557e-11,3.1401254091179e-05,-7.185333379311487e-05,0.0,0.0,0.0,-0.0001768743968568,60.0,-0.0932006388902664,-0.0,-6.72253711031523e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.0118625343457097e-06,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.118591282851412e-06,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,1.5647862028345116e-06,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.118588326993631e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,1.004964087769622e-05,285.2655029296875,294.1499938964844,282.10791015625,280.9262084960937,286.1055603027344,282.5472412109375,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.143710844393354e-05,2.6812364828376897e-11,2.143708115909249e-05,-4.90530401293654e-05,0.0,0.0,0.0,-0.000120749042253,60.0,-0.0713744312524795,-0.0,-3.133092049689701e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,1.2473361721276888e-06,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,1.3135071412762045e-06,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.701529961603228e-07,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,1.3135052085999632e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,6.230684903130168e-06,285.2655334472656,294.1499938964844,282.0988464355469,280.9249572753906,286.1055603027344,282.5473022460937,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.329099450231297e-05,1.6623612208999106e-11,1.3290977221913636e-05,-3.0412735213758424e-05,0.0,0.0,0.0,-7.486430695280433e-05,60.0,-0.050655823200941,-0.0,-1.2043248343029944e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,7.085011475282954e-07,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,7.460869824171823e-07,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,5.510579512701952e-07,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,7.460859023922239e-07,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,3.539099907357013e-06,285.2655334472656,294.1499938964844,282.08953857421875,280.9231262207031,286.1055603027344,282.5473022460937,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.549869224021677e-06,9.442845810836433e-12,7.549859674327308e-06,-1.7275488062296063e-05,0.0,0.0,0.0,-4.252615326549858e-05,60.0,-0.0341667905449867,-0.0,-3.885596705499594e-12,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,3.544568016877747e-07,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,3.732606614903489e-07,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,2.7568935934141336e-07,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,3.7326009305616026e-07,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.770580070115102e-06,285.2655334472656,294.1499938964844,282.0800170898437,280.9206237792969,286.1055603027344,282.5473022460937,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.777398205784266e-06,4.724417471818621e-12,3.7773934309370816e-06,-8.643205546832178e-06,0.0,0.0,0.0,-2.127690822817385e-05,60.0,-0.0218581371009349,-0.0,-9.7253043292167e-13,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,1.992318914290081e-07,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.098011009366019e-07,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.5495855620883958e-07,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.0980078829779814e-07,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.952017308023642e-07,285.2655334472656,294.1499938964844,282.0702514648437,280.9174499511719,286.1055603027344,282.5473022460937,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.123001195286633e-06,2.6552941703034127e-12,2.122998466802528e-06,-4.857839030592004e-06,0.0,0.0,0.0,-1.195822551380843e-05,60.0,-0.015219765715301,-0.0,-3.0725170129496104e-13,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,4.9791918144137526e-08,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,5.2433367869753056e-08,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,3.872715481634259e-08,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,5.24332932627658e-08,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.4872022663657845e-07,285.2655334472656,294.1499938964844,282.0602722167969,280.91357421875,286.1055603027344,282.5473022460937,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.306548587213911e-07,6.636558164997697e-13,5.306541766003647e-07,-1.2141925935793552e-06,0.0,0.0,0.0,-2.9890070436522365e-06,60.0,-0.0091038942337036,-0.0,-1.9190854485509782e-14,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
