time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193200,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.8011008623707312e-08,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.9496986186927643e-08,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,2.17864002394208e-08,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.9496943554363497e-08,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.3992038816468266e-07,285.2655334472656,294.1499938964844,282.04998779296875,280.9089660644531,286.1055603027344,282.5473022460937,285.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.985283913403691e-07,3.733674339752997e-13,2.9852802185814653e-07,-6.830608754171408e-07,0.0,0.0,0.0,-1.6815174603834748e-06,60.0,-0.0063512376509606,-0.0,-6.0734307902700946e-15,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,8.007969981571604e-11,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,8.432790576939908e-11,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,6.228437904320927e-11,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,8.432778780820269e-11,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,4.0001355006147316e-10,285.2655334472656,294.1499938964844,282.0391845703125,280.9034729003906,286.1055603027344,282.5473022460937,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.66332838800332e-10,1.0503364188257382e-15,8.663317840884585e-10,-1.973014196465783e-09,0.0,0.0,0.0,-4.8603396862745285e-09,60.0,-0.0032577593810856,-0.0,-4.963881452244882e-20,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,4.937821679318333e-11,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,5.199771863084735e-11,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,3.8405383040451824e-11,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,5.1997642303014395e-11,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.466537252221457e-10,285.2655334472656,294.1499938964844,282.027587890625,280.89703369140625,286.1055603027344,282.5473022460937,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.331625696491923e-10,6.35062687506116e-16,5.331619590265291e-10,-1.2144221184229311e-09,0.0,0.0,0.0,-2.9831426218152046e-09,60.0,-0.0023529541213065,-0.0,-1.887328082019806e-20,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.5072876067011585e-11,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.640298743528113e-11,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.9501180184566813e-11,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.6402949271364665e-11,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.2524385695211748e-10,285.2655334472656,294.1499938964844,282.0151672363281,280.8896179199219,286.1055603027344,282.5473022460937,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.755549122213097e-10,3.129999027737045e-16,2.7555460690997775e-10,-6.253207396333949e-10,0.0,0.0,0.0,-1.5425030142068863e-09,60.0,-0.0017132295761257,-0.0,-4.86614521611034e-21,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,1.0233826806815838e-11,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,1.0776729335304491e-11,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.959665045131903e-12,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,1.0776713722793207e-11,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,5.1119941613109177e-11,285.2655334472656,294.1499938964844,282.00201416015625,280.8813171386719,286.1055603027344,282.5473022460937,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0888630275207588e-10,1.384559658535185e-16,1.088861639741978e-10,-2.4854679425700965e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,-0.0010747127234935,-0.0,-8.10686174735355e-22,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,5.372759095262358e-12,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,5.657782835982728e-12,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,4.178824387218727e-12,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,5.657774596046217e-12,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.683796934688232e-11,285.2655334472656,294.1499938964844,281.9881286621094,280.8721008300781,286.1055603027344,282.5473022460937,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.4122501619291435e-11,1.0363544724351911e-16,5.4122397535882876e-11,-1.272035948796102e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,-0.0007870264234952,-0.0,-2.234453688966054e-22,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.814302393558399e-12,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.96360071899704e-12,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,2.1889079090953167e-12,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.963596165347915e-12,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.4057983943605024e-11,285.2655334472656,294.1499938964844,281.9735717773437,280.862060546875,286.1055603027344,282.5473022460937,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8179668667971388e-11,3.8070259773814046e-17,2.817963050405492e-11,-6.53375756276553e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-0.0005777137703262,-0.0,-6.130814278477656e-23,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,1.5350740427064193e-12,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,1.6165094436637606e-12,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.1939497784538289e-12,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,1.6165070584189813e-12,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.667991241966376e-12,285.2655334472656,294.1499938964844,281.95831298828125,280.8511657714844,286.1055603027344,282.5473022460937,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7835928914355925e-11,-7.826056691398926e-18,1.783593585324983e-11,-3.9582302713281337e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0004250682832207,-0.0,-1.823874811863568e-23,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,7.675370213532099e-13,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,8.082547218318803e-13,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,5.969748892269144e-13,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,8.082535292094909e-13,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,3.833995620983188e-12,285.2655334472656,294.1499938964844,281.94244384765625,280.8394775390625,286.1055603027344,282.5473022460937,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.725371136049539e-12,9.185362592007317e-18,4.72536202875129e-12,-1.28529391990595e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0002727243117988,-0.0,-4.560109464673664e-24,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,5.116913837088788e-13,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,5.388364992912897e-13,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,3.9798326851962773e-13,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,5.388356861396604e-13,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.555997080655459e-12,285.2655334472656,294.1499938964844,281.92596435546875,280.8269958496094,286.1055603027344,282.5473022460937,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1255221974852967e-12,5.907213564415778e-18,2.1255163427935653e-12,-6.8344817652499215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.000202182403882,-0.0,-2.026602795389732e-24,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.558456918544394e-13,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.694182496456449e-13,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.9899163425981394e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.694178430698302e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.2779985403277294e-12,285.2655334472656,294.1499938964844,281.90887451171875,280.81378173828125,286.1055603027344,282.5473022460937,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.743266326587281e-13,2.6290676387515373e-18,-4.743292889540507e-13,-8.160244398605635e-13,0.0,0.0,0.0,0.0,60.0,-0.0001317818678217,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,5.116913837088788e-13,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,5.388364992912897e-13,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,3.9798326851962773e-13,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,5.388356861396604e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.555997080655459e-12,285.2655334472656,294.1499938964844,281.8912658691406,280.79986572265625,286.1055603027344,282.5473022460937,285.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,5.299838259226197e-13,3.2474808927908285e-18,-5.299870785291372e-13,-2.4975011208433484e-12,0.0,0.0,0.0,0.0,60.0,-9.882861922960728e-05,-0.0,-2.026489791065058e-24,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.558456918544394e-13,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.694182496456449e-13,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.9899163425981394e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.694178430698302e-13,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.2779985403277294e-12,285.2655334472656,294.1499938964844,281.87310791015625,280.7852783203125,286.1055603027344,282.5473022460937,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,4.743266326587281e-13,2.6290678455466904e-18,-4.743292889540507e-13,-8.160244398605635e-13,0.0,0.0,0.0,0.0,60.0,-6.594195292564109e-05,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.8544616699219,280.77001953125,286.1055603027344,282.5473022460937,285.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654384712246e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-5.037877781433053e-05,-0.0,-1.6827841532162183e-38,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.8353576660156,280.7541198730469,286.1055603027344,282.5473022460937,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654384712246e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-3.4847165807150304e-05,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.8158264160156,280.7376403808594,286.1055603027344,282.5473022460937,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654384712246e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.739107185334433e-05,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.7958679199219,280.7206115722656,286.1055603027344,282.5473022460937,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654384712246e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.184790901083033e-05,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.7755432128906,280.7030029296875,286.1055603027344,282.5473022460937,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654177917093e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-1.7704591300571337e-05,-0.0,-7.904269215255388e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.7548522949219,280.6849365234375,286.1055603027344,282.5473022460937,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654177917093e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-1.3569496331911068e-05,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.7338562011719,280.6663513183594,286.1055603027344,282.5473022460937,285.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654177917093e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-1.1486668881843798e-05,-0.0,-6.418473854830247e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.7125549316406,280.6473388671875,286.1055603027344,282.5473022460937,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654177917093e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-9.407780453329906e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.69097900390625,280.6278991699219,286.1055603027344,282.5473022460937,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654177917093e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-8.307787538797129e-06,-0.0,-4.778563689298666e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.669189453125,280.6080627441406,286.1055603027344,282.5473022460937,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654177917093e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-7.209730028989725e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.64715576171875,280.5878601074219,286.1055603027344,282.5473022460937,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654177917093e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-6.5849976635945495e-06,-0.0,-1.56865496684411e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.6249694824219,280.5673217773437,286.1055603027344,282.5473022460937,285.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010654177917093e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-5.961290298728272e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.6026611328125,280.5465087890625,286.1055603027344,282.5473022460937,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.01065397112194e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-5.570966550294543e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.5802001953125,280.525390625,286.1055603027344,282.5473022460937,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.01065397112194e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-5.2428313210839406e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.5576477050781,280.5040588378906,286.1055603027344,282.5473022460937,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.01065397112194e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-4.961400009051431e-06,-0.0,-1.566740747762193e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.5350341796875,280.48248291015625,286.1055603027344,282.5473022460937,285.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.01065397112194e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-4.680287929659244e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.51239013671875,280.4607238769531,286.1055603027344,282.5473022460937,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010653557531633e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-4.470199201023206e-06,-0.0,-1.565349256324407e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.48974609375,280.4388427734375,286.1055603027344,282.5473022460937,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010653557531633e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-4.260292826074874e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.558456918544394e-13,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.694182496456449e-13,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.9899163425981394e-13,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.694178430698302e-13,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.2779985403277294e-12,285.2655334472656,294.1499938964844,281.46710205078125,280.41680908203125,286.1055603027344,282.5473022460937,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,4.743266326587281e-13,2.629066604775772e-18,-4.743292889540507e-13,-8.160244398605635e-13,0.0,0.0,0.0,0.0,60.0,-4.090464244654868e-06,-0.0,-5.066225463738777e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.558456918544394e-13,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.694182496456449e-13,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.9899163425981394e-13,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.694178430698302e-13,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.2779985403277294e-12,285.2655334472656,294.1499938964844,281.44451904296875,280.3946838378906,286.1055603027344,282.5473022460937,285.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,4.743266326587281e-13,2.629066604775772e-18,-4.743292889540507e-13,-8.160244398605635e-13,0.0,0.0,0.0,0.0,60.0,-3.920680683222599e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.4220275878906,280.3724670410156,286.1055603027344,282.5473022460937,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652937146174e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-3.7752629395981785e-06,-0.0,-1.7635236076142996e-38,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.3996276855469,280.3502502441406,286.1055603027344,282.5473022460937,285.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652937146174e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-3.629867933341302e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.558456918544394e-13,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.694182496456449e-13,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.9899163425981394e-13,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.694178430698302e-13,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.2779985403277294e-12,285.2655334472656,294.1499938964844,281.3773803710937,280.3280029296875,286.1055603027344,282.5473022460937,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,3.1298327644868618e-12,-3.066697804032191e-20,-3.1298327644868618e-12,3.520956312966228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.500822685964522e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,-2.558456918544394e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,-2.694182496456449e-13,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,-1.9899163425981394e-13,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,-2.694178430698302e-13,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,-1.2779985403277294e-12,285.2655334472656,294.1499938964844,281.35528564453125,280.3057861328125,286.1055603027344,282.5473022460937,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.292493885697189e-12,4.051972768322139e-18,2.2924897657289334e-12,-1.7900519391420013e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3779028854041826e-06,-0.0,-5.066788513209878e-25,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.3334045410156,280.2835998535156,286.1055603027344,282.5473022460937,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652730351021e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-3.260539187976974e-06,-0.0,-1.5575217496448767e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.3117370605469,280.2615051269531,286.1055603027344,282.5473022460937,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652730351021e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-3.1431984552909853e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.29034423828125,280.2395324707031,286.1055603027344,282.5473022460937,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.0106525235558682e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-3.0358087315107696e-06,-0.0,-1.5594422135405326e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
