time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195600,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.2691955566406,280.2176818847656,286.1055603027344,282.5473022460937,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.0106525235558682e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.928396270363009e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.2483825683594,280.19598388671875,286.1055603027344,282.5473022460937,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.0106525235558682e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.8294091407587985e-06,-0.0,-1.558574551772832e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.2279052734375,280.17449951171875,286.1055603027344,282.5473022460937,285.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.0106525235558682e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.730399273787043e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.2077941894531,280.1532287597656,286.1055603027344,282.5473022460937,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652316760715e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.638653540998348e-06,-0.0,-1.5577070736761236e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.1880798339844,280.1322326660156,286.1055603027344,282.5473022460937,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652316760715e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.5469305455771973e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.1687927246094,280.11151123046875,286.1055603027344,282.5473022460937,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652316760715e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.4617884264444e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.1499328613281,280.0910949707031,286.1055603027344,282.5473022460937,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652109965561e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.3794700609869324e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.131591796875,280.0710144042969,286.1055603027344,282.5473022460937,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652109965561e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.2997930955170887e-06,-0.0,-1.558227597268347e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.1137390136719,280.05133056640625,286.1055603027344,282.5473022460937,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652109965561e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.2201616047823336e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.096435546875,280.0320129394531,286.1055603027344,282.5473022460937,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652109965561e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.145995267710532e-06,-0.0,-1.558227597268347e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.0797119140625,280.0131530761719,286.1055603027344,282.5473022460937,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652109965561e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.071806193271186e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.0635681152344,279.9947204589844,286.1055603027344,282.5473022460937,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.0106519031704084e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-2.0026041056553368e-06,-0.0,-1.558574551772832e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.0480651855469,279.976806640625,286.1055603027344,282.5473022460937,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.0106519031704084e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-1.933424755407032e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.033203125,279.9593811035156,286.1055603027344,282.5473022460937,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.0106519031704084e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-1.8687768488234724e-06,-0.0,-1.5594422135405326e-33,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.01904296875,279.9425048828125,286.1055603027344,282.5473022460937,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.0106519031704084e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-1.8041516796074573e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,281.0055847167969,279.9262084960937,286.1055603027344,282.5473022460937,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010651696375256e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-1.7439442672184668e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,280.99285888671875,279.9105224609375,286.1055603027344,282.5473022460937,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.23683658401308e-12,4.670384574795358e-18,2.2368320303639555e-12,-3.4715286201247864e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6856496358741424e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,280.9809265136719,279.8954467773437,286.1055603027344,282.5473022460937,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652109965561e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-1.6291993460981755e-06,-0.0,-4.93505089270521e-39,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0,285.2655334472656,294.1499938964844,280.96978759765625,279.88104248046875,286.1055603027344,282.5473022460937,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,4.186694393948365e-13,2.010652109965561e-18,-4.186714451688556e-13,8.654521869121138e-13,0.0,0.0,0.0,0.0,60.0,-1.572703695273958e-06,-0.0,-0.0,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,1.3553680844324845e-08,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,1.4272700354922564e-08,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.0541780781636593e-08,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,1.4272679926818913e-08,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,6.770324745275502e-08,285.2655334472656,294.1499938964844,280.95947265625,279.8673400878906,286.1055603027344,282.5473022460937,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4441218354477314e-07,1.806270248389669e-13,1.4441199880366185e-07,-3.30453048036361e-07,0.0,0.0,0.0,-8.134375093504786e-07,60.0,-0.0003033160755876,-0.0,-1.4219721244335625e-15,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.7117083689631727e-08,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.8555639630667432e-08,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,2.1091123514338506e-08,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.8555596998103283e-08,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.354550676069266e-07,285.2655334472656,294.1499938964844,280.95001220703125,279.8543395996094,286.1055603027344,282.5473022460937,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.889314885123895e-07,3.613852110357502e-13,2.889311190301669e-07,-6.611503522435669e-07,0.0,0.0,0.0,-1.6274716472253203e-06,60.0,-0.0006052795215509,-0.0,-5.691969502474121e-15,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,3.4812153160146415e-08,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,3.665893189008784e-08,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,2.7076193731545573e-08,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,3.665887859938266e-08,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.738934258810332e-07,285.2655334472656,294.1499938964844,280.94171142578125,279.842041015625,286.1055603027344,282.5473022460937,285.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.70926528603377e-07,4.639089676641839e-13,3.709260738560261e-07,-8.48771321670938e-07,0.0,0.0,0.0,-2.0893203327432275e-06,60.0,-0.0008993594092316,-0.0,-9.380767918096972e-15,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.72560072289707e-07,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,2.870193327453308e-07,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,2.119917468235144e-07,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.870189064196893e-07,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,1.361490149065503e-06,285.2655334472656,294.1499938964844,280.93487548828125,279.8304748535156,286.1055603027344,282.5473327636719,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.904120492530637e-06,3.632310814974393e-12,2.9041168545518303e-06,-6.645364464930026e-06,0.0,0.0,0.0,-1.6358084394596517e-05,60.0,-0.0062620840035378,-0.0,-5.75044027152638e-13,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,4.514993179327577e-07,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,4.754512588078798e-07,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,3.511671025080432e-07,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,4.754505482651439e-07,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,2.2553260805580067e-06,285.2655639648437,294.1499938964844,280.9294738769531,279.81964111328125,286.10552978515625,282.54736328125,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810779046238167e-06,6.017111722073088e-12,4.810772679775255e-06,-1.1008241926901974e-05,0.0,0.0,0.0,-2.7097761631011963e-05,60.0,-0.0117516126483678,-0.0,-1.5779411197819337e-12,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,8.827839792502346e-07,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.296155099036696e-07,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,6.866116564197e-07,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.296141456616168e-07,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,4.409676421346376e-06,285.2655944824219,294.1499938964844,280.925537109375,279.8095397949219,286.10552978515625,282.54742431640625,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.406061508343557e-06,1.176465608959676e-11,9.406049684912432e-06,-2.152344313799404e-05,0.0,0.0,0.0,-5.298168980516493e-05,60.0,-0.0210728775709867,-0.0,-6.03233565529826e-12,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,1.37370682296023e-06,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,1.446581677555514e-06,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,1.0684415201467343e-06,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,1.4465795175055971e-06,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,6.86193061483209e-06,285.2656555175781,294.1499938964844,280.9229736328125,279.8001403808594,286.10546875,282.54754638671875,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4636889318353496e-05,1.830712144379465e-11,1.463687112845946e-05,-3.3492866350570694e-05,0.0,0.0,0.0,-8.244544733315706e-05,60.0,-0.0339252427220344,-0.0,-1.460712453771329e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,2.1010437194490805e-06,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,2.21250343201973e-06,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,1.6341494983862503e-06,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,2.212500248788274e-06,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,1.0495117749087512e-05,285.2657470703125,294.1499938964844,280.9218444824219,279.79150390625,286.1054077148437,282.5477905273437,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2386557247955352e-05,2.800005713399223e-11,2.23865299631143e-05,-5.122612856212072e-05,0.0,0.0,0.0,-0.0001260971330339,60.0,-0.0507372617721557,-0.0,-3.4170138940581296e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,3.03132787848881e-06,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,3.1921392746880883e-06,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,2.357705852773506e-06,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,3.192134499840904e-06,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,1.514206815045327e-05,285.26593017578125,294.1499938964844,280.9220886230469,279.7836303710937,286.10528564453125,282.5481262207031,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.229867797927e-05,4.039766438035386e-11,3.229863796150312e-05,-7.390759856207296e-05,0.0,0.0,0.0,-0.0001819292956497,60.0,-0.0719396546483039,-0.0,-7.112830463507079e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,4.190771505818702e-06,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,4.413091119204182e-06,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,3.259497816543444e-06,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,4.413084297993919e-06,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,2.093371222144924e-05,285.26617431640625,294.1499938964844,280.9237060546875,279.7765197753906,286.1051025390625,282.54864501953125,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.465256643015891e-05,5.5849352920134265e-11,4.465251186047681e-05,-0.0001021763964672,0.0,0.0,0.0,-0.0002515152445994,60.0,-0.0997997596859932,-0.0,-1.3594540770878183e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,5.399012025009142e-06,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,5.685428277502069e-06,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,4.199242994218366e-06,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,5.685420092049753e-06,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,2.6969106329488568e-05,285.2664794921875,294.1499938964844,280.9266662597656,279.7701416015625,286.1048583984375,282.5492858886719,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.752642027800903e-05,7.195134765769495e-11,5.7526347518432885e-05,-0.0001316349807893,0.0,0.0,0.0,-0.0003240299993194,60.0,-0.1298432499170303,-0.0,-2.2563431678612742e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,6.696144737361465e-06,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,7.051373813737882e-06,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,5.208126822253689e-06,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,7.051363354548812e-06,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,3.3448533940827474e-05,285.26690673828125,294.1499938964844,280.9309997558594,279.7645568847656,286.1045227050781,282.5501403808594,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.134747283998877e-05,8.923801281257582e-11,7.13473855284974e-05,-0.0001632609782973,0.0,0.0,0.0,-0.0004018800682388,60.0,-0.1640305966138839,-0.0,-3.4707733909122846e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,8.067781891440973e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,8.495776455674786e-06,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,6.274958650465123e-06,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,8.495763722748961e-06,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,4.030012860312127e-05,285.2675170898437,294.1499938964844,280.9366455078125,279.7597351074219,286.10400390625,282.55133056640625,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.596240513725206e-05,1.0751764756289359e-10,8.596229599788785e-05,-0.0001967035350389,0.0,0.0,0.0,-0.0004842018242925,60.0,-0.2016416937112808,-0.0,-5.038310324501083e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.828871952777264e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,1.0350290722271891e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,7.644698598596733e-06,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,1.0350276170356665e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,4.909711060463451e-05,285.2680358886719,294.1499938964844,280.943603515625,279.7557373046875,286.103271484375,282.5527648925781,285.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000104726779682,1.3098724882532048e-10,0.0001047266487148,-0.0002396411728113,0.0,0.0,0.0,-0.0005898962263017,60.0,-0.2544277608394623,-0.0,-7.477973240632704e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,1.1909100066986866e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.2540876014099922e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.262658750230912e-06,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,1.2540856914711185e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,5.948825491941534e-05,285.2690124511719,294.1499938964844,280.9518737792969,279.75250244140625,286.10223388671875,282.5546569824219,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001268914929823,1.5870989245048148e-10,0.0001268913329113,-0.0002903597196564,0.0,0.0,0.0,-0.0007147439173422,60.0,-0.3031986951828003,-0.0,-1.097828494778241e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,1.5226752111630049e-05,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,1.603452801646199e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,1.1843061656691134e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,1.6034504369599745e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,7.606056169606745e-05,285.2704467773437,294.1499938964844,280.96142578125,279.75006103515625,286.1004943847656,282.5570678710937,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622407726245,2.02923178260761e-10,0.0001622405688976,-0.0003712479956448,0.0,0.0,0.0,-0.0009138565510511,60.0,-0.3737615346908569,-0.0,-1.794697057633243e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,1.9866234651999548e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,2.092013346555177e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,1.5451558283530176e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,2.092010254273191e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.923567267833278e-05,285.2726135253906,294.1499938964844,280.9722595214844,279.7484130859375,286.0975036621094,282.5599365234375,285.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116721734637,2.6475022174565755e-10,0.0002116719115292,-0.0004843610222451,0.0,0.0,0.0,-0.0011922903358936,60.0,-0.4698540270328522,-0.0,-3.0549753837760822e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,2.632886571518611e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,2.772560765151865e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,2.047806265181861e-05,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,2.7725565814762376e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0001315177651122,285.27545166015625,294.1499938964844,280.9843444824219,279.7475891113281,286.0917663574219,282.5617980957031,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000280532578472,3.508773827043399e-10,0.000280532229226,-0.0006419303826987,0.0,0.0,0.0,-0.001580161973834,60.0,-0.6117680072784424,-0.0,-5.365879296448384e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,3.475921039353125e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,3.66031781595666e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,2.7035013772547245e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,3.660312358988449e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.000173628955963,285.278564453125,294.1499938964844,280.9976806640625,279.74755859375,286.081787109375,282.56036376953125,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003662112285383,4.5907350143536974e-10,0.0003662107919808,-0.000840701162815,0.0,0.0,0.0,-0.002063401043415,60.0,-0.7993343472480774,-0.0,-9.352254970451668e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,3.854130409308709e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,4.058591366629116e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,2.9976652513141744e-05,297.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,4.058585545863025e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001925212563946,285.2806091308594,294.1499938964844,281.01226806640625,279.7483825683594,286.0652770996094,282.5541687011719,285.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005010076565667,6.041255828925781e-10,0.0005010070744901,-0.0010872489074245,0.0,0.0,0.0,-0.0028082353528589,60.0,-1.0593843460083008,-0.0,-1.149818729118124e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,9.027186024468392e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.506075730314478e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,7.021163764875382e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.506061905995011e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0004509253485593,285.2920227050781,294.1499938964844,281.0280456542969,279.75,286.0391845703125,282.5643615722656,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,6.358802693284815e-07,4.4014714095652607e-10,-6.363204079207208e-07,-0.0011577900731936,0.0,0.0,0.0,-0.0002344913664273,60.0,-1.2833378314971924,-0.0,-6.30784811050944e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
