time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198000,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.006137406686321e-05,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.483910980634393e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.004792132647708e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.483897156314924e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004498739435803,285.2922058105469,294.1499938964844,281.0450439453125,279.7524719238281,286.020263671875,282.5498046875,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007274451781995,9.093920061431503e-10,0.0007274443050846,-0.00166336086113,0.0,0.0,0.0,-0.0041066142730414,60.0,-1.3234069347381592,-0.0,-6.278465747300288e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.002399747259915e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.479974687565118e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,7.001885387580842e-05,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.479961590841413e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,0.0004496872716117,285.2969055175781,294.1499938964844,281.063232421875,279.7557983398437,285.98114013671875,282.5378723144531,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000944344268646,1.0804606098702152e-09,0.0009443431627005,-0.0018962027970701,0.0,0.0,0.0,-0.0052743223495781,60.0,-1.944777250289917,-0.0,-6.273254626876223e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.010274516185746e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.488267096458004e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,7.0080095611047e-05,297.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.488253272138536e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0004500806098803,285.3040771484375,294.1499938964844,281.08258056640625,279.75994873046875,285.94219970703125,282.5247802734375,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008450300665572,1.0782377213303107e-09,0.0008450289606116,-0.0019896726589649,0.0,0.0,0.0,-0.0047741057351231,60.0,-2.2847976684570312,-0.0,-6.284232512143717e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.007406333694234e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.485246846452355e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,7.005778752500191e-05,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.485233022132888e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0004499373608268,285.2998046875,294.1499938964844,281.10308837890625,279.76495361328125,285.8998413085937,282.5107116699219,285.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821349522098,1.1801205568318092e-09,0.0009821337880566,-0.0021204187069088,0.0,0.0,0.0,-0.0055094026029109,60.0,-2.503035545349121,-0.0,-6.280230735455916e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.010337817016988e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.488333307672292e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.008059037616476e-05,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.488320210948586e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0004500837821979,285.2993469238281,294.1499938964844,281.124755859375,279.77081298828125,285.85906982421875,282.49609375,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009389867191202,1.173098285178753e-09,0.000938985554967,-0.0021451050415635,0.0,0.0,0.0,-0.0052893343381583,60.0,-2.5685484409332275,-0.0,-6.284317066729272e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,9.010970825329424e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.488999785389753e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.008550892351195e-05,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,9.488986688666046e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.0004501154180616,285.29278564453125,294.1499938964844,281.1475524902344,279.77752685546875,285.81689453125,282.48199462890625,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000929536530748,1.1714395009576606e-09,0.0009295353665947,-0.0021501942537724,0.0,0.0,0.0,-0.0052410811185836,60.0,-2.65700626373291,-0.0,-6.285198850264352e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.023687016451731e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.502390457782894e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,7.018441101536155e-05,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,9.502377361059187e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0004507506091613,285.30450439453125,294.1499938964844,281.1714782714844,279.7851257324219,285.7827453613281,282.4668273925781,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006438875570893,1.0423860663522078e-09,0.0006438865093514,-0.0020965600851923,0.0,0.0,0.0,-0.0037468245718628,60.0,-2.41882872581482,-0.0,-6.302948918346375e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,9.012856025947258e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,9.490985394222662e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,7.010016997810453e-05,297.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.490972297498956e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0004502095980569,285.2972106933594,294.1499938964844,281.1965026855469,279.7935791015625,285.7415466308594,282.4521789550781,285.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206858860328,1.285995643307558e-09,0.0010206846054643,-0.0023602133151143,0.0,0.0,0.0,-0.0057511185295879,60.0,-2.5251388549804688,-0.0,-6.287826437301193e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.022965969052166e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.501631575403736e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,7.017880852799863e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.50161847868003e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0004507146368268,285.2901306152344,294.1499938964844,281.2225952148437,279.8029479980469,285.7005920410156,282.4354248046875,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202550329267,1.410429328885243e-09,0.0010202536359429,-0.0026877797208726,0.0,0.0,0.0,-0.0058052912354469,60.0,-2.6281046867370605,-0.0,-6.30193923711886e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.041537850862368e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.5211886218749e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,7.03232508385554e-05,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.521175525151192e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004516423214226,285.2894592285156,294.1499938964844,281.2497863769531,279.81317138671875,285.6631774902344,282.4139099121094,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633848094381,1.5828492960778815e-09,0.0009633831796236,-0.0031979384366422,0.0,0.0,0.0,-0.0055974903516471,60.0,-2.563181638717652,-0.0,-6.327906731939947e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,9.061869059223682e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.542598854750396e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,7.048138650134206e-05,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.542585758026688e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0004526579286903,285.28875732421875,294.1499938964844,281.2780456542969,279.8243408203125,285.6255798339844,282.3876342773437,285.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655515314079,1.8361415721201981e-09,0.0009655497269704,-0.0038616696838289,0.0,0.0,0.0,-0.0057230615057051,60.0,-2.5366921424865723,-0.0,-6.35639594293025e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.082375618163496e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.564192441757768e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.064087549224496e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.564179345034064e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.000453682267107,285.2880859375,294.1499938964844,281.3073425292969,279.8363647460937,285.5884704589844,282.3551940917969,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677357738837,2.0916084420008474e-09,0.0009677336784079,-0.0045310952700674,0.0,0.0,0.0,-0.0058497046120464,60.0,-2.51775860786438,-0.0,-6.385194950553341e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.099310409510508e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.582025813870132e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,7.077259215293452e-05,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.582012717146426e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0004545281990431,285.2873840332031,294.1499938964844,281.3376770019531,279.8493347167969,285.5518798828125,282.31964111328125,285.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695402695797,2.3025814588351068e-09,0.0009695379994809,-0.0050839241594076,0.0,0.0,0.0,-0.0059542944654822,60.0,-2.500818252563477,-0.0,-6.409027264453472e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,9.114990098169072e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.598537144483998e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.089454447850585e-05,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.598524775356054e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0004553114704322,285.28668212890625,294.1499938964844,281.3690490722656,279.8631896972656,285.5157775878906,282.28228759765625,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712108294479,2.49791920481357e-09,0.0009712083265185,-0.0055957781150937,0.0,0.0,0.0,-0.0060511319898068,60.0,-2.4842026233673096,-0.0,-6.431132959505703e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,9.139989560935646e-05,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,9.624863014323636e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,7.108898716978729e-05,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.624849917599931e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0004565602284856,285.2859802246094,294.1499938964844,281.4013977050781,279.87799072265625,285.48016357421875,282.2420349121094,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738738299347,2.809368071510221e-09,0.000973871035967,-0.0064118765294551,0.0,0.0,0.0,-0.0062055280432105,60.0,-2.4682164192199707,-0.0,-6.466456881071282e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.143113129539417e-05,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.628151747165248e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,7.111327431630343e-05,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.628138650441542e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004567162541206,285.2852783203125,294.1499938964844,281.43475341796875,279.89373779296875,285.44512939453125,282.20318603515625,285.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742084075696,2.848264069044148e-09,0.0009742055553942,-0.0065137934871017,0.0,0.0,0.0,-0.0062248203903436,60.0,-2.450380325317383,-0.0,-6.470874325259501e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.148305980488658e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.633620356908068e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,7.115366315701976e-05,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.633607260184364e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004569756565615,285.2845764160156,294.1499938964844,281.4691162109375,279.910400390625,285.4106750488281,282.1671447753906,285.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974760914687,2.912952323796958e-09,0.000974758004304,-0.0066832969896495,0.0,0.0,0.0,-0.0062568853609263,60.0,-2.4302148818969727,-0.0,-6.478226310946411e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.154096915153788e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.639717609388754e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,7.119870133465156e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.63970524026081e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004572649195324,285.28387451171875,294.1499938964844,281.50439453125,279.9280090332031,285.3768310546875,282.1335144042969,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753779741004,2.985081737350015e-09,0.000975374947302,-0.0068722967989742,0.0,0.0,0.0,-0.00629264395684,60.0,-2.4089980125427246,-0.0,-6.48642810574529e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.153192513622344e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.63876591413282e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.119167275959626e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.638753545004874e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0004572197794914,285.2831726074219,294.1499938964844,281.5406494140625,279.94659423828125,285.34356689453125,282.1033630371094,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752819896675,2.9738049800442923e-09,0.0009752790210768,-0.0068427477963268,0.0,0.0,0.0,-0.0062870560213923,60.0,-2.3862316608428955,-0.0,-6.485145576107243e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.14521369850263e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.63036363827996e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,7.112960884114727e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.630350541556254e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0004568212025333,285.2824401855469,294.1499938964844,281.57781982421875,279.9661560058594,285.3108825683594,282.0771179199219,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744324488565,2.8743822877430603e-09,0.0009744295966811,-0.0065822303295135,0.0,0.0,0.0,-0.0062377713620662,60.0,-2.361572027206421,-0.0,-6.473842262266771e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,9.13507246877998e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.61968398769386e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,7.105073018465191e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,9.619671618565916e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004563146503642,285.28173828125,294.1499938964844,281.6159362792969,279.9866638183594,285.2787170410156,282.0543518066406,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973351416178,2.748020921927718e-09,0.0009733486804179,-0.0062511255964636,0.0,0.0,0.0,-0.0061751268804073,60.0,-2.335336208343506,-0.0,-6.45949072008989e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.128689271165058e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,9.612962458049878e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,7.100108632585034e-05,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.612950088921934e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0004559958179015,285.281005859375,294.1499938964844,281.65496826171875,280.0081787109375,285.247314453125,282.0361328125,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097267027013,2.6684845444435723e-09,0.0009726675925776,-0.0060427160933613,0.0,0.0,0.0,-0.0061356923542916,60.0,-2.3078091144561768,-0.0,-6.450466116803e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,9.130595572059974e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.614969894755632e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,7.101590745151043e-05,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.614957525627688e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0004560910456348,285.2803039550781,294.1499938964844,281.6948547363281,280.0306701660156,285.2164001464844,282.02008056640625,285.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728731238283,2.6922195583978237e-09,0.0009728703880682,-0.0061049093492329,0.0,0.0,0.0,-0.006147458218038,60.0,-2.2805943489074707,-0.0,-6.453158363228796e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.142370254267008e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.627368854125962e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,7.110748993000016e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.62735721259378e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0004566792340483,285.2795715332031,294.1499938964844,281.73565673828125,280.0541687011719,285.186279296875,282.0065002441406,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741270914673,2.838907553481817e-09,0.0009741242974996,-0.0064892782829701,0.0,0.0,0.0,-0.0062201754190027,60.0,-2.2546396255493164,-0.0,-6.46981206386954e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,9.162144124275072e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.648191917221992e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,7.126128912204877e-05,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.648179548094048e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0004576669598463,285.27886962890625,294.1499938964844,281.7773132324219,280.07867431640625,285.1565856933594,281.9940795898437,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762334520928,3.085249167256165e-09,0.0009762303670868,-0.0071347639895975,0.0,0.0,0.0,-0.0063422955572605,60.0,-2.2297959327697754,-0.0,-6.497827342855089e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.188892727252096e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.676359331933782e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,7.146933057811111e-05,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.676346962805836e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0004590031167026,285.27813720703125,294.1499938964844,281.81982421875,280.1042175292969,285.1275634765625,281.983642578125,285.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790833573788,3.418490823747788e-09,0.0009790798649191,-0.0080079389736056,0.0,0.0,0.0,-0.0065074977464973,60.0,-2.20630407333374,-0.0,-6.535821484021653e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,9.219055209541692e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.708121797302738e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.170392927946523e-05,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,9.708110155770556e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0004605097929015,285.27740478515625,294.1499938964844,281.8631591796875,280.1307983398437,285.0990905761719,281.9753723144531,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822965366765,3.7942697872495054e-09,0.0009822928113862,-0.0089925499632954,0.0,0.0,0.0,-0.0066937855444848,60.0,-2.183432579040528,-0.0,-6.578798661394103e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.250501898350194e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,9.74123613559641e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,7.1948510594666e-05,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.741224494064228e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004620806139428,285.27667236328125,294.1499938964844,281.9073181152344,280.15838623046875,285.0711364746094,281.9699401855469,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856473188847,4.186042179554761e-09,0.0009856431279331,-0.010019039735198,0.0,0.0,0.0,-0.0068880058825016,60.0,-2.160679340362549,-0.0,-6.62375398974291e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.281210077460857e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.773574129212648e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,7.21873584552668e-05,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.773561760084704e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.0004636145895346,285.27593994140625,294.1499938964844,281.9523010253906,280.18707275390625,285.0436706542969,281.967529296875,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889191715046,4.5686250338405915e-09,0.0009889146313071,-0.0110214203596115,0.0,0.0,0.0,-0.0070776687934994,60.0,-2.137581348419189,-0.0,-6.667802665560886e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.309784945799038e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.803664579521865e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,7.240960258059204e-05,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.803652937989682e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0004650419577956,285.2751770019531,294.1499938964844,281.9980773925781,280.216796875,285.0168151855469,281.9697265625,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919638978317,4.924624263935584e-09,0.0009919590083882,-0.0119541222229599,0.0,0.0,0.0,-0.0072541534900665,60.0,-2.1136467456817627,-0.0,-6.708922484222057e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.33516348595731e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.83038917183876e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,7.260699203470722e-05,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,9.830377530306578e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0004663096624426,285.2744445800781,294.1499938964844,282.04461669921875,280.24761962890625,284.99041748046875,281.9754333496094,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946679929271,5.240797573691225e-09,0.0009946627542376,-0.0127824554219841,0.0,0.0,0.0,-0.0074108955450356,60.0,-2.088745355606079,-0.0,-6.745547409536813e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.358261013403536e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.854711970547214e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,7.278663542820141e-05,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.85469960141927e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0004674634255934,285.273681640625,294.1499938964844,282.0919494628906,280.2795104980469,284.9647216796875,281.986572265625,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971291292458,5.52855317081935e-09,0.0009971235413104,-0.0135363163426518,0.0,0.0,0.0,-0.0075535494834184,60.0,-2.0624115467071533,-0.0,-6.778967076570552e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,9.380592382512988e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.878227865556256e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,7.29603270883672e-05,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,9.878216224024072e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.000468578946311,285.27294921875,294.1499938964844,282.1400146484375,280.3125,284.9396057128906,282.0020446777344,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999508309178,5.806771952165945e-09,0.0009995026048272,-0.014265171252191,0.0,0.0,0.0,-0.0076914741657674,60.0,-2.03503966331482,-0.0,-6.811357167180176e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.393883374286816e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.892223897622898e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,7.30636966181919e-05,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.892212256090716e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0004692428337875,285.2721862792969,294.1499938964844,282.1888122558594,280.3466186523437,284.9150695800781,282.0216979980469,285.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009254328906,5.972349725880122e-09,0.0010009193792939,-0.014698926359415,0.0,0.0,0.0,-0.0077735632658004,60.0,-2.006266593933105,-0.0,-6.830670429280873e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.39519959501922e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.8936099675484e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,7.307393389055505e-05,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.893598326016216e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0004693086084444,285.2714233398437,294.1499938964844,282.23834228515625,280.3818664550781,284.8912353515625,282.0448913574219,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010660625994,5.9887352854559595e-09,0.001001060125418,-0.0147418500855565,0.0,0.0,0.0,-0.0077816890552639,60.0,-1.9748969078063965,-0.0,-6.832583210325538e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.391655476065353e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,9.889878128888084e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,7.304637256311253e-05,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,9.889866487355904e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0004691315698437,285.2706604003906,294.1499938964844,282.2886047363281,280.4182434082031,284.8680114746094,282.07061767578125,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006884112954,5.944570169447161e-09,0.001000682474114,-0.0146261537447571,0.0,0.0,0.0,-0.0077597945928573,60.0,-1.9414846897125244,-0.0,-6.827428222777598e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.390601189807056e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.88876781775616e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,7.303817255888134e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,9.888756176223978e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0004690789210144,285.2698974609375,294.1499938964844,282.33953857421875,280.4557800292969,284.8455505371094,282.0995483398437,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005758376792,5.931422464300341e-09,0.0010005699004977,-0.0145917115733027,0.0,0.0,0.0,-0.0077532762661576,60.0,-1.9068626165390008,-0.0,-6.825894161011092e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.389247134095058e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.88734173006378e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,7.3027636972256e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.887330088531598e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0004690112837124,285.2691345214844,294.1499938964844,282.39117431640625,280.4944763183594,284.82379150390625,282.1309509277344,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004315990954,5.914537748452631e-09,0.001000425661914,-0.0145474793389439,0.0,0.0,0.0,-0.0077449060045182,60.0,-1.871529459953308,-0.0,-6.82392382600483e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.388039325131103e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.886069892672822e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,7.30182437109761e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.88605825114064e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0004689509805757,285.26837158203125,294.1499938964844,282.4434509277344,280.53436279296875,284.802734375,282.1646423339844,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003027273342,5.899476462900566e-09,0.0010002967901527,-0.0145080238580703,0.0,0.0,0.0,-0.0077374391257762,60.0,-1.8356252908706665,-0.0,-6.82216736436203e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
