time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200340,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.386874444317073e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.884842438623308e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.300917786778882e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.884831524686888e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0004688927729148,285.2676086425781,294.1499938964844,282.49639892578125,280.575439453125,284.7821960449219,282.199951171875,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001781629398,5.884944975775852e-09,0.0010001722257584,-0.0144699579104781,0.0,0.0,0.0,-0.0077302339486777,60.0,-1.7993212938308716,-0.0,-6.820472009394507e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,9.386569581693038e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.884521568892524e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,7.30068059056066e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.88450992736034e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0004688775516115,285.266845703125,294.1499938964844,282.54998779296875,280.6177062988281,284.7621459960937,282.23681640625,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001459158957,5.881133802176919e-09,0.0010001399787142,-0.014459972269833,0.0,0.0,0.0,-0.007728346157819,60.0,-1.7626630067825315,-0.0,-6.820027209641921e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.386958117829636e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.88493047771044e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,7.300982542801648e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.884918836178258e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004688969638664,285.2660827636719,294.1499938964844,282.6040954589844,280.6614990234375,284.74298095703125,282.2761535644531,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001870105043,5.885961051887989e-09,0.0010001810733228,-0.0144726186990737,0.0,0.0,0.0,-0.0077307382598519,60.0,-1.7255548238754272,-0.0,-6.820590670031379e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.38807352213189e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.886105544865131e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,7.30185056454502e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.88609463092871e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0004689526977017,285.26531982421875,294.1499938964844,282.6585693359375,280.70709228515625,284.7243957519531,282.3171081542969,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003056377172,5.899852606461309e-09,0.0010002998169511,-0.0145090101286768,0.0,0.0,0.0,-0.0077376244589686,60.0,-1.6882473230361938,-0.0,-6.822210707468912e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.389619663124904e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.887733904179186e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,7.303052552742884e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.887722262647004e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0004690299392677,285.2645568847656,294.1499938964844,282.7134094238281,280.7544250488281,284.7065734863281,282.35986328125,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004703653976,5.919102985529889e-09,0.0010004644282162,-0.0145594393834471,0.0,0.0,0.0,-0.007747168187052,60.0,-1.65071702003479,-0.0,-6.82445673305665e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,9.39116653171368e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.88936226349324e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,7.30425599613227e-05,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.88935134955682e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0004691072099376,285.2637939453125,294.1499938964844,282.7686462402344,280.8034362792969,284.6893920898437,282.4041442871094,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000635093078,5.938363578650296e-09,0.0010006291558966,-0.0146098947152495,0.0,0.0,0.0,-0.0077567161060869,60.0,-1.6129413843154907,-0.0,-6.82670417972986e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.393144864588976e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.89144537015818e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,7.305794133571908e-05,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.89143445622176e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004692060465458,285.2630310058594,294.1499938964844,282.8242492675781,280.8540954589844,284.6727294921875,282.4496765136719,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008460376411,5.962996763031469e-09,0.0010008401004597,-0.014674425125122,0.0,0.0,0.0,-0.0077689299359917,60.0,-1.5750174522399902,-0.0,-6.829579035638744e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.396069071954116e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.894524555420504e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,7.308068597922102e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.894513641484082e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0004693521186709,285.2622375488281,294.1499938964844,282.8802185058594,280.9063415527344,284.6567687988281,282.4966735839844,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001157099381,5.9994151868636444e-09,0.0010011511621996,-0.0147698279470205,0.0,0.0,0.0,-0.0077869822271168,60.0,-1.5368883609771729,-0.0,-6.833830212826797e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.39409583224915e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.892446541925892e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,7.306533370865509e-05,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,9.892435627989472e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0004692535439971,285.261474609375,294.1499938964844,282.93658447265625,280.96014404296875,284.6413879394531,282.5445861816406,285.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974816641440839e-09,0.0010009417310357,-0.0147053878754377,0.0,0.0,0.0,-0.0077747916802763,60.0,-1.4982640743255615,-0.0,-6.830958199088856e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.379340917803348e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.876908734440804e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,7.295057730516419e-05,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,9.876897820504382e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0004685165185946,285.2607116699219,294.1499938964844,282.9933166503906,281.0154113769531,284.62652587890625,282.5922241210937,285.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993761777877,5.790975698971579e-09,0.0009993703570216,-0.0142237870022654,0.0,0.0,0.0,-0.0076836575753986,60.0,-1.458526611328125,-0.0,-6.809516150951822e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.355285874335097e-05,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,9.851578215602784e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.276348333107308e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.851567301666364e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0004673149378504,285.25994873046875,294.1499938964844,283.0504455566406,281.0721435546875,284.6125183105469,282.6382141113281,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968130616471,5.491264776225081e-09,0.0009968075901269,-0.0134386261925101,0.0,0.0,0.0,-0.0075350780971348,60.0,-1.4169440269470217,-0.0,-6.774631344796944e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.33159899432212e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,9.82663405011408e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,7.257924880832434e-05,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.82662313617766e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0004661317216232,285.2591552734375,294.1499938964844,283.10791015625,281.1302490234375,284.59912109375,282.6828918457031,285.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942890610545,5.196132413232135e-09,0.0009942839387804,-0.0126654366031289,0.0,0.0,0.0,-0.0073887682519853,60.0,-1.3746603727340698,-0.0,-6.740366842450386e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.304455306846648e-05,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.79805045062676e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.236812962219119e-05,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.79803953669034e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004647758323699,285.2583923339844,294.1499938964844,283.165771484375,281.189697265625,284.58648681640625,282.7254943847656,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913970716297,4.857938940006079e-09,0.0009913922986015,-0.0117794079706072,0.0,0.0,0.0,-0.0072211124934256,60.0,-1.331717610359192,-0.0,-6.701209542825384e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.274597687181084e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,9.76660885498859e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,7.21359028830193e-05,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.76659866864793e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0004632844065781,285.25762939453125,294.1499938964844,283.2240295410156,281.2504272460937,284.57440185546875,282.76611328125,285.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882159065455,4.485936955234138e-09,0.0009882113663479,-0.0108047733083367,0.0,0.0,0.0,-0.0070366957224905,60.0,-1.2883195877075195,-0.0,-6.658270024217927e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.242755913874134e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.733077604323626e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.188824383774772e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.733067417982966e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0004616938822437,285.2568664550781,294.1499938964844,283.2826232910156,281.3124084472656,284.56304931640625,282.8039855957031,285.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848230984061,4.089216520952732e-09,0.0009848190238699,-0.0097653437405824,0.0,0.0,0.0,-0.0068400241434574,60.0,-1.244474172592163,-0.0,-6.612629022129114e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.210633288603276e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.699250949779524e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,7.163839472923428e-05,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.699240763438866e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0004600892716553,285.256103515625,294.1499938964844,283.34161376953125,281.37554931640625,284.5522766113281,282.83935546875,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814002551138,3.6889922228056085e-09,0.0009813965298235,-0.0087167015299201,0.0,0.0,0.0,-0.0066416151821613,60.0,-1.2004410028457642,-0.0,-6.566743593339197e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,9.181398490909488e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.668464917922392e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.141101377783343e-05,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.668454731581733e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0004586289287544,285.2553405761719,294.1499938964844,283.4009704589844,281.4398498535156,284.542236328125,282.8717041015625,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782849811017,3.3247493647081683e-09,0.0009782816050574,-0.0077623119577765,0.0,0.0,0.0,-0.0064610429108142,60.0,-1.1564745903015137,-0.0,-6.525122131506579e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.156060696113856e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.64178325375542e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,7.121393718989566e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.64177306741476e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0004573632613755,285.25457763671875,294.1499938964844,283.460693359375,281.50518798828125,284.53277587890625,282.9018859863281,285.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755847277119,3.009060556280474e-09,0.0009755817009136,-0.0069351261481642,0.0,0.0,0.0,-0.0063045397400856,60.0,-1.112720966339111,-0.0,-6.489155879307873e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.139846224570648e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.624708036426456e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,7.108783029252663e-05,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.624698577681556e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004565533308777,285.2538146972656,294.1499938964844,283.5207824707031,281.5715637207031,284.52392578125,282.9306640625,285.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738562512211,2.8070390456491623e-09,0.0009738534572534,-0.0064057712443172,0.0,0.0,0.0,-0.0062043853104114,60.0,-1.0695977210998535,-0.0,-6.466191848630842e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.13381954887882e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.618362673791124e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,7.104095129761845e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.618352487450466e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0004562523099593,285.2530517578125,294.1499938964844,283.5812683105469,281.6388854980469,284.5155334472656,282.9593505859375,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973213405814,2.731948445244825e-09,0.0009732107282616,-0.0062090111896395,0.0,0.0,0.0,-0.0061671561561524,60.0,-1.0271481275558472,-0.0,-6.457666756887194e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.136013250099496e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.620672062737869e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.105801341822371e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.620662603992967e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.000456361885881,285.2522888183594,294.1499938964844,283.64208984375,281.7071228027344,284.5079040527344,282.9897155761719,285.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734466439113,2.759265926854937e-09,0.0009734439081512,-0.0062805921770632,0.0,0.0,0.0,-0.0061806966550648,60.0,-0.9856763482093812,-0.0,-6.46076756538605e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.145622607320548e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.630791464587674e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,7.11327520548366e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.630782005842776e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0004568419244606,285.25152587890625,294.1499938964844,283.70330810546875,281.7762145996094,284.5008850097656,283.0233764648437,285.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744701092131,2.878978611065008e-09,0.00097446719883,-0.0065942760556936,0.0,0.0,0.0,-0.0062400419265031,60.0,-0.9448031783103944,-0.0,-6.474364511177555e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.15701239136979e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.642785153118894e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,7.12213441147469e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.642775694373996e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004574108461383,285.2507629394531,294.1499938964844,283.764892578125,281.8460693359375,284.4944152832031,283.0605163574219,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756836225278,3.020868888370387e-09,0.0009756806539371,-0.0069660693407058,0.0,0.0,0.0,-0.00631038332358,60.0,-0.9042071104049684,-0.0,-6.490499515621195e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.161991329165176e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.648028208175674e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,7.126005948521197e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.648018021835014e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0004576595383696,285.25,294.1499938964844,283.82684326171875,281.91668701171875,284.488525390625,283.1001281738281,285.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976214534603,3.082885946525948e-09,0.000976211449597,-0.0071285706944763,0.0,0.0,0.0,-0.0063411304727196,60.0,-0.8633133172988892,-0.0,-6.497558047158236e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.159134788205848e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.64502032729797e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.123784598661587e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.645010868553072e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0004575169004965,285.2492370605469,294.1499938964844,283.88916015625,281.9880065917969,284.48321533203125,283.1406555175781,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759105741977,3.0472935286240954e-09,0.0009759074891917,-0.0070353085175156,0.0,0.0,0.0,-0.0063234879635274,60.0,-0.8217689990997314,-0.0,-6.493506532478932e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.153599239652976e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.639190102461724e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.119478686945513e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.639180643716828e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0004572403558995,285.2484741210937,294.1499938964844,283.95184326171875,282.0599365234375,284.478515625,283.18115234375,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753206395544,2.978310043033616e-09,0.0009753176709637,-0.0068545523099601,0.0,0.0,0.0,-0.0062892897985875,60.0,-0.779625415802002,-0.0,-6.485657877419726e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.152691200142726e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.638234769226985e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.118772919056937e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.638225310482083e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0004571950412355,285.2477111816406,294.1499938964844,284.014892578125,282.1324157714844,284.4743347167969,283.2222595214844,285.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097522319993,2.9669926515651923e-09,0.0009752202313393,-0.0068248980678617,0.0,0.0,0.0,-0.006283676251769,60.0,-0.7372363805770874,-0.0,-6.484371084525264e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.129785030381754e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.61411278694868e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,7.100956281647086e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.614103328203782e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,0.0004560507950372,285.2469482421875,294.1499938964844,284.0783386230469,282.2054138183594,284.4707946777344,283.2606811523437,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727845317684,2.6815980547212352e-09,0.000972781854216,-0.0060770753771066,0.0,0.0,0.0,-0.0061422041617333,60.0,-0.6940142512321472,-0.0,-6.451953282748947e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.111518738791348e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.594878065399826e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,7.086749246809632e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.594868606654928e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0004551383899524,285.2461853027344,294.1499938964844,284.1421203613281,282.27886962890625,284.46783447265625,283.29547119140625,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708374273031,2.454017655750817e-09,0.0009708349825814,-0.0054807388223707,0.0,0.0,0.0,-0.006029378157109,60.0,-0.6502377390861511,-0.0,-6.42616129198359e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.094871347770096e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.57734664552845e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.073800952639431e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.577337914379314e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0004543068062048,285.24542236328125,294.1499938964844,284.2062683105469,282.3526916503906,284.4654541015625,283.3274230957031,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690636070445,2.246598906907593e-09,0.0009690613369457,-0.004937226884067,0.0,0.0,0.0,-0.0059265517629683,60.0,-0.6063016653060913,-0.0,-6.402698460306055e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.074383706320076e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.555771976010874e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,7.057866605464369e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.555763244861736e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004532833991106,285.2446594238281,294.1499938964844,284.27081298828125,282.4268493652344,284.46368408203125,283.3551025390625,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668808197602,1.991341314067085e-09,0.0009668788406997,-0.0042683538049459,0.0,0.0,0.0,-0.0058000106364488,60.0,-0.5621506571769714,-0.0,-6.373883820742776e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.051439701579513e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.531611431157216e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,7.040020864224061e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.531601972412318e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004521373193711,285.243896484375,294.1499938964844,284.335693359375,282.50128173828125,284.4623413085937,283.3793029785156,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644361562095,1.7054838652441615e-09,0.0009644344681873,-0.0035192905925214,0.0,0.0,0.0,-0.0056582991965115,60.0,-0.5178289413452148,-0.0,-6.341691971556429e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.03362306416966e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.512849646853284e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.026163802947849e-05,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.512840188108385e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0004512473533395,285.2431335449219,294.1499938964844,284.40093994140625,282.575927734375,284.46173095703125,283.3974609375,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625373058952,1.483503986321466e-09,0.000962535792496,-0.0029376093298196,0.0,0.0,0.0,-0.0055482513271272,60.0,-0.4734486639499664,-0.0,-6.316749789903042e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.021901496453212e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.50050598476082e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,7.017046300461516e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.500497253611684e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0004506618424784,285.2424011230469,294.1499938964844,284.466552734375,282.6507263183594,284.461669921875,283.4129333496094,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961287820246,1.337459587524847e-09,0.0009612864814698,-0.0025549095589667,0.0,0.0,0.0,-0.0054758484475314,60.0,-0.4291855990886688,-0.0,-6.300366806044623e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.01694074855186e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.4952825747896e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.013188587734476e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.495273843640462e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004504140524659,285.2416381835937,294.1499938964844,284.53253173828125,282.7256164550781,284.4621887207031,283.4271850585937,285.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960758770816,1.2756516953871255e-09,0.0009607574902474,-0.0023929458111524,0.0,0.0,0.0,-0.0054452051408588,60.0,-0.3850475251674652,-0.0,-6.293439724913696e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.016286639962344e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.494593541603535e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,7.012679270701483e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.494584810454398e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0004503813979681,285.2408752441406,294.1499938964844,284.598876953125,282.8005065917969,284.463134765625,283.44146728515625,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606887469999,1.2674913341115255e-09,0.0009606874664314,-0.0023715624120086,0.0,0.0,0.0,-0.0054411585442721,60.0,-0.3409687280654907,-0.0,-6.292525256412773e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.016120748128742e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,9.494418918620796e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.012550486251712e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.494410187471658e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004503731324803,285.2401123046875,294.1499938964844,284.66558837890625,282.8753662109375,284.4647521972656,283.45654296875,285.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606711100786,1.2654191028360622e-09,0.0009606698295101,-0.0023661321029067,0.0,0.0,0.0,-0.0054401317611336,60.0,-0.2968071401119232,-0.0,-6.29229290893818e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.015327668748796e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.493582911090924e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.011933485046029e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.49357490753755e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0004503334930632,285.2393493652344,294.1499938964844,284.732666015625,282.9501342773437,284.4670104980469,283.4720458984375,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960586592555,1.2555247952406035e-09,0.0009605853119865,-0.0023402045480906,0.0,0.0,0.0,-0.0054352269507944,60.0,-0.2524707317352295,-0.0,-6.291184462270395e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.01288294699043e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.491008677287029e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,7.010031549725682e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.49099994613789e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0004502113733906,285.23858642578125,294.1499938964844,284.80010986328125,283.02471923828125,284.4697570800781,283.48736572265625,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603261714801,1.225058943177259e-09,0.0009603249491192,-0.0022603704128414,0.0,0.0,0.0,-0.0054201246239244,60.0,-0.2079319953918457,-0.0,-6.287771725510538e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
