time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202680,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.008848428493366e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.486760245636106e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,7.006894156802446e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.486751514486969e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0004500098584685,285.23785400390625,294.1499938964844,284.8678894042969,283.0990905761719,284.4729309082031,283.5020751953125,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598961914889,1.1747871564438122e-09,0.0009598950273357,-0.0021286359988152,0.0,0.0,0.0,-0.0053952024318277,60.0,-0.1631945818662643,-0.0,-6.282143516500582e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.006979962578043e-05,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.48479282669723e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,7.005440420471132e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.484784095548092e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.0004499165224842,285.23748779296875,294.1499938964844,284.9360656738281,283.17315673828125,284.4765319824219,283.5154724121094,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008682559127919,1.0599142674649895e-09,0.000868254865054,-0.0019182745600119,0.0,0.0,0.0,-0.0048825554549694,60.0,-0.1143065318465232,-0.0,-6.27953653520308e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.0142733824905e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.492473327554762e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.01111348462291e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,9.492464596405624e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0004502808442339,285.2388916015625,294.1499938964844,285.00457763671875,283.2468566894531,284.4798889160156,283.5288391113281,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004527057171799,7.33783644957242e-10,0.0004527049895841,-0.0014764234656468,0.0,0.0,0.0,-0.0026461309753358,60.0,-0.0567158572375774,-0.0,-6.289710086093693e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.002237493405119e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.479798609390856e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.001752237556502e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.47979060583748e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004496796464081,285.2363586425781,294.1499938964844,285.0734558105469,283.32012939453125,284.48291015625,283.5387878417969,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005556434625759,6.882165393129466e-10,0.000555642764084,-0.0012536895228549,0.0,0.0,0.0,-0.0031429138034582,60.0,-0.0208873506635427,-0.0,-6.272924935046832e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,4.028034163638949e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,4.241717761033215e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,3.1329207558883354e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,4.241714123054408e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0002012082986766,285.2388000488281,294.1499938964844,285.1427001953125,283.3929443359375,284.485107421875,283.5479736328125,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004306107584852,5.382322920688406e-10,0.0004306102055124,-0.0009844114538282,0.0,0.0,0.0,-0.002425295067951,60.0,0.0036244487855583,-0.0,-1.2559008055745837e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.027156920637935e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,9.506039350526407e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.021133205853403e-05,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.506031346973032e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,0.0004509244172368,285.28631591796875,294.1499938964844,285.2122802734375,283.4651794433594,284.4906921386719,283.5575256347656,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0004751131054945,-3.639905390984133e-11,-0.0004751130763906,-0.0003794194490183,0.0,0.0,0.0,0.002366199158132,60.0,0.0498838722705841,-0.0,-6.30769889653493e-08,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,2.2549971617991105e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,2.374622818024364e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,1.7538895917823538e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,2.374620635237079e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001126415809267,285.342529296875,294.1499938964844,285.2822570800781,283.5367736816406,284.499267578125,283.5658569335937,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003188006812706,3.7917363693296124e-10,0.0003188003029208,-0.0006780537078157,0.0,0.0,0.0,-0.0017837149789556,60.0,0.2237319052219391,-0.0,-3.9360528170107045e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,1.845172118919436e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,1.943056849995628e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,1.4351362551678903e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,1.9430552129051648e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.21700120670721e-05,285.34344482421875,294.1499938964844,285.3525695800781,283.6076965332031,284.4983215332031,283.5699768066406,285.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001966065028682,2.459048520364604e-10,0.0001966062554856,-0.0004498819180298,0.0,0.0,0.0,-0.0011074283393099,60.0,0.0891410633921623,-0.0,-2.63537680567083e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,1.4851568266749382e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,1.5639430785086006e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,1.1551238458196169e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,1.5639416233170778e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.41865296731703e-05,285.3451538085937,294.1499938964844,285.4232482910156,283.6778259277344,284.4987487792969,283.5745849609375,285.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001582457334734,1.9792535665974487e-10,0.0001582455297466,-0.0003621037467382,0.0,0.0,0.0,-0.0008913530036807,60.0,0.0625583678483963,-0.0,-1.707314623011768e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,1.2367616363917476e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,1.3023707651882432e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,9.61927344178548e-06,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,1.3023696737946013e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,6.177870091050863e-05,285.346435546875,294.1499938964844,285.4942626953125,283.74713134765625,284.4990234375,283.5780639648437,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317779824603,1.6482110121174287e-10,0.0001317778223892,-0.0003015398106072,0.0,0.0,0.0,-0.0007422677590511,60.0,0.0507831759750843,-0.0,-1.1839706992589072e-09,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,1.0576624845271e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,1.1137705769215245e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,8.226277714129537e-06,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,1.1137695764773524e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,5.283234349917621e-05,285.347412109375,294.1499938964844,285.565673828125,283.8155517578125,284.499267578125,283.5809631347656,285.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001126956412917,1.4095372091738056e-10,0.0001126955030485,-0.000257874286035,0.0,0.0,0.0,-0.0006347822491079,60.0,0.0436968803405761,-0.0,-8.658908035030775e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,8.948445611167699e-06,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.423153642273974e-06,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,6.959913662285544e-06,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,9.423144547326956e-06,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,4.469926352612674e-05,285.3481750488281,294.1499938964844,285.63739013671875,283.8829650878906,284.4994506835937,283.5830993652344,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.534604760119691e-05,1.1925403720081107e-10,9.534593118587507e-05,-0.0002181750169256,0.0,0.0,0.0,-0.0005370570579543,60.0,0.0411024615168571,-0.0,-6.198179747229915e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,7.3908199738070834e-06,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,7.78289631853113e-06,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,5.748424882767722e-06,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,7.782889952068217e-06,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,3.691861275001429e-05,285.3487854003906,294.1499938964844,285.7095031738281,283.9493408203125,284.49957275390625,283.58477783203125,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.87501921877265e-05,9.849662752081656e-11,7.875009760027751e-05,-0.0001801991893444,0.0,0.0,0.0,-0.0004435772716533,60.0,0.0391347706317901,-0.0,-4.2281866896587406e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,5.823085302836262e-06,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,6.131994723546086e-06,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,4.529073976300424e-06,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,6.131989721325226e-06,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,2.9087466828059405e-05,285.34912109375,294.1499938964844,285.7819519042969,284.0145874023437,284.4996643066406,283.5857238769531,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.204611418070272e-05,7.760392328748367e-11,6.204603414516896e-05,-0.0001419760519638,0.0,0.0,0.0,-0.0003494878765195,60.0,0.0357839688658714,-0.0,-2.624673256512722e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,4.375791831989773e-06,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,4.607923983712681e-06,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,3.403399205126334e-06,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,4.607919890986523e-06,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,2.185794983233791e-05,285.3492736816406,294.1499938964844,285.8547668457031,284.0786437988281,284.49969482421875,283.5863342285156,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.662512583308853e-05,5.831612970297329e-11,4.662506762542762e-05,-0.0001066890763468,0.0,0.0,0.0,-0.0002626258647069,60.0,0.0281978771090507,-0.0,-1.4821160965183822e-10,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,3.075969743804308e-06,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,3.2391471904702485e-06,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,2.392424903518986e-06,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,3.239144461986143e-06,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,1.53650798893068e-05,285.349365234375,294.1499938964844,285.9279479980469,284.14141845703125,284.49969482421875,283.58660888671875,285.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.27753514284268e-05,4.0993528016564085e-11,3.2775311410659924e-05,-7.499749335693195e-05,0.0,0.0,0.0,-0.0001846140658017,60.0,0.0240493472665548,-0.0,-7.323742307052683e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,2.0401600977493217e-06,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,2.148388830391923e-06,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,1.5867938145674998e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,2.1483870114025194e-06,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,1.019100545818219e-05,285.3493957519531,294.1499938964844,286.00146484375,284.2028503417969,284.4997253417969,283.5867004394531,285.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.173861867049709e-05,2.718940697588046e-11,2.173859138565604e-05,-4.974284820491448e-05,0.0,0.0,0.0,-0.0001224473235197,60.0,0.0194058287888765,-0.0,-3.221791583518652e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,1.25560370634048e-06,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,1.322212369814224e-06,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,9.765822142071556e-07,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,1.3222112329458469e-06,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,6.2719900597585365e-06,285.34942626953125,294.1499938964844,286.0753479003906,284.2628479003906,284.4997253417969,283.5867614746094,285.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.337897720077308e-05,1.6733597146822987e-11,1.3378959920373744e-05,-3.0614053684985265e-05,0.0,0.0,0.0,-7.535987242590636e-05,60.0,0.0147595275193452,-0.0,-1.2203210664196718e-11,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,7.118695179997303e-07,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.496335570067458e-07,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,5.536771823244635e-07,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,7.496329317291384e-07,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,3.55592965206597e-06,285.34942626953125,294.1499938964844,286.1495666503906,284.32135009765625,284.4997253417969,283.5867614746094,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.585538696730509e-06,9.487470704894196e-12,7.585529147036141e-06,-1.735720616125036e-05,0.0,0.0,0.0,-4.272707155905664e-05,60.0,0.0105219073593616,-0.0,-3.922561060687446e-12,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,3.577081599814847e-07,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,3.766842837649165e-07,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,2.782179251425987e-07,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,3.766839427044033e-07,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,1.7868233044282531e-06,285.34942626953125,294.1499938964844,286.2241516113281,284.37823486328125,284.4997253417969,283.5867919921875,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.811873966697021e-06,4.767576958220055e-12,3.811869191849837e-06,-8.722183338250034e-06,0.0,0.0,0.0,-2.147111808881164e-05,60.0,0.0070295357145369,-0.0,-9.90436465481137e-13,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,1.482393230389789e-07,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,1.5610328318871325e-07,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,1.1529743915161816e-07,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,1.561031552910208e-07,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,7.404848361147742e-07,285.3492431640625,294.1499938964844,286.299072265625,284.4334716796875,284.49969482421875,283.5867004394531,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.579630747983174e-06,1.9756854572478e-12,1.5796288153069329e-06,-3.614491333792104e-06,0.0,0.0,0.0,-8.897579391486943e-06,60.0,0.0033477544784545,-0.0,-1.7009664347606562e-13,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,3.5596123382219964e-08,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,3.7484468862203364e-08,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,2.768591933488551e-08,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,3.7484433335066576e-08,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,1.778097100668674e-07,285.3492431640625,294.1499938964844,286.3743591308594,284.4869689941406,284.49969482421875,283.5867004394531,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796075702666713e-07,4.747094102357241e-13,3.7960708709761093e-07,-8.684190788699198e-07,0.0,0.0,0.0,-2.138171112164855e-06,60.0,0.0018449199851602,-0.0,-9.807862258893324e-15,0.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.050000000745058,4.9821271552730195e-09,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.050000000745058,5.246424628069235e-09,298.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.050000000745058,3.87499410337e-09,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.050000000745058,5.246419743087927e-09,298.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.050000000745058,2.4886713134719685e-08,285.34912109375,291.1499938964844,286.45001220703125,284.5386047363281,284.49969482421875,283.5866394042969,285.0326232910156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.311244066774634e-08,6.642072552772232e-14,5.311237671890012e-08,-1.215156686384944e-07,0.0,0.0,0.0,-2.9915827326476574e-07,60.0,0.0007432485581375,-0.0,-1.9213146433917828e-16,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.6340044140815735,0.050000000745058,0.040845263749361,297.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.6340044140815735,0.050000000745058,0.0430120378732681,298.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.6340044140815735,0.050000000745058,0.031768549233675,297.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.6340044140815735,0.050000000745058,0.0430120304226875,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.6340044140815735,0.050000000745058,0.2040304690599441,285.1363525390625,291.1499938964844,286.5262756347656,284.5895690917969,293.5345458984375,295.0989074707031,285.1781311035156,1.0,0.1097097918391227,0.0581935495138168,0.0581935495138168,1.0,1.0,-0.4350090026855469,7.706525502726436e-05,0.4349319338798523,-0.1322786659002304,0.0,0.0,0.0,10.18822193145752,60.0,1181.9305419921875,-0.0,12.27973175048828,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.6313267350196838,0.050000000745058,0.0452350229024887,297.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.6313267350196838,0.050000000745058,0.047634657472372,298.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.6313267350196838,0.050000000745058,0.0351827964186668,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.6313267350196838,0.050000000745058,0.047634657472372,298.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.6313267350196838,0.050000000745058,0.225958302617073,285.7504577636719,291.1499938964844,286.6034240722656,284.6410522460937,294.6858215332031,298.00506591796875,286.3863220214844,1.0,0.1210920438170433,0.1163870990276336,0.1163870990276336,1.0,1.0,-0.4819872379302978,0.0042694909498095,0.4777177572250366,-0.1396393030881881,0.0,0.0,0.0,12.501858711242676,60.0,2409.18896484375,-0.0,16.680479049682617,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.5986928343772888,0.050000000745058,0.0455349385738372,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.5986928343772888,0.050000000745058,0.0479504838585853,298.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.5986928343772888,0.050000000745058,0.0354160629212856,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.5986928343772888,0.050000000745058,0.0479504838585853,298.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.5986928343772888,0.050000000745058,0.2274564504623413,286.94952392578125,291.1499938964844,286.68145751953125,284.6929931640625,294.71197509765625,298.1285705566406,287.4701843261719,1.0,0.1313091814517974,0.1745806485414505,0.1745806485414505,1.0,1.0,-0.4851835072040558,0.0191018097102642,0.4660817086696625,-0.1256374567747116,0.0,0.0,0.0,16.249732971191406,60.0,2527.625732421875,-0.0,19.96453857421875,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778015136719,0.570950448513031,0.050000000745058,0.0456808991730213,297.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778015136719,0.570950448513031,0.050000000745058,0.0481041856110096,298.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778015136719,0.570950448513031,0.050000000745058,0.0355295874178409,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778015136719,0.570950448513031,0.050000000745058,0.0481041856110096,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778015136719,0.570950448513031,0.050000000745058,0.228185549378395,287.86334228515625,291.1499938964844,286.76031494140625,284.74542236328125,294.7315368652344,298.1268615722656,288.2514343261719,1.0,0.1405985206365585,0.2327741980552673,0.2327741980552673,1.0,1.0,-0.4867389798164367,0.0311195142567157,0.4556194543838501,-0.114056795835495,0.0,0.0,0.0,20.022247314453125,60.0,2355.845458984375,-0.0,23.18964576721192,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5189819335937,0.5492003560066223,0.050000000745058,0.0458182170987129,297.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5189819335937,0.5492003560066223,0.050000000745058,0.0482487902045249,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5189819335937,0.5492003560066223,0.050000000745058,0.0356363914906978,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5189819335937,0.5492003560066223,0.050000000745058,0.0482487902045249,297.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5189819335937,0.5492003560066223,0.050000000745058,0.2288714796304702,288.5886535644531,291.1499938964844,286.8399353027344,284.7982177734375,294.7613220214844,298.13427734375,288.9254150390625,1.0,0.1490015387535095,0.2909677624702453,0.2909677624702453,1.0,1.0,-0.4882022142410278,0.0487793013453483,0.4394229352474212,-0.09683558344841,0.0,0.0,0.0,23.694021224975582,60.0,2146.63671875,-0.0,26.342119216918945,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734924316406,0.5323915481567383,0.050000000745058,0.0459498018026351,297.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734924316406,0.5323915481567383,0.050000000745058,0.0483873523771762,298.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734924316406,0.5323915481567383,0.050000000745058,0.0357387326657772,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734924316406,0.5323915481567383,0.050000000745058,0.0483873523771762,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734924316406,0.5323915481567383,0.050000000745058,0.2295287698507309,289.2361145019531,291.1499938964844,286.9203186035156,284.8514404296875,294.7950744628906,298.1523132324219,289.54547119140625,1.0,0.1565615534782409,0.4327741861343384,0.4327741861343384,0.9979186058044434,1.0,-0.489605188369751,0.1106149032711982,0.3789902925491333,-0.0356213748455047,0.0,0.0,0.0,27.220577239990234,60.0,1944.0400390625,-0.0,29.37285423278809,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7758178710937,0.5195053219795227,0.050000000745058,0.0460737831890583,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7758178710937,0.5195053219795227,0.050000000745058,0.0485179126262664,298.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7758178710937,0.5195053219795227,0.050000000745058,0.0358351655304431,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7758178710937,0.5195053219795227,0.050000000745058,0.0485179126262664,297.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7758178710937,0.5195053219795227,0.050000000745058,0.2301480919122696,289.8334045410156,291.1499938964844,287.00146484375,284.90496826171875,294.4825134277344,298.1774597167969,290.1159362792969,1.0,0.163330927491188,0.5745806694030762,0.5745806694030762,0.9958372116088868,1.0,-0.490925669670105,0.1728039383888244,0.3181217312812805,0.0259788818657398,0.0,0.0,0.0,30.544044494628903,60.0,1717.927490234375,-0.0,32.243953704833984,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30126953125,0.509560227394104,0.050000000745058,0.0461892187595367,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30126953125,0.509560227394104,0.050000000745058,0.0486394688487052,298.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30126953125,0.509560227394104,0.050000000745058,0.0359249487519264,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30126953125,0.509560227394104,0.050000000745058,0.0486394688487052,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30126953125,0.509560227394104,0.050000000745058,0.2307247072458267,290.3490905761719,291.1499938964844,287.083251953125,284.9588623046875,293.72723388671875,298.2068786621094,290.5599060058594,1.0,0.1693800240755081,0.7163870930671692,0.7163870930671692,0.9937558770179749,1.0,-0.4921554923057556,0.202830508351326,0.2893249988555908,0.0555797442793846,0.0,0.0,0.0,33.63471603393555,60.0,1343.1649169921875,-0.0,34.936553955078125,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.68804931640625,0.5017554759979248,0.050000000745058,0.0462955981492996,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68804931640625,0.5017554759979248,0.050000000745058,0.0487514920532703,298.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68804931640625,0.5017554759979248,0.050000000745058,0.0360076874494552,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68804931640625,0.5017554759979248,0.050000000745058,0.0487514920532703,297.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.68804931640625,0.5017554759979248,0.050000000745058,0.2312560975551605,290.7226257324219,291.1499938964844,287.1657409667969,285.01300048828125,293.4930725097656,298.2370300292969,290.8802490234375,1.0,0.1747599393129348,0.858193576335907,0.858193576335907,0.9916744828224182,1.0,-0.4932891130447387,0.2125711143016815,0.2807179987430572,0.0650047957897186,0.0,0.0,0.0,36.4806022644043,60.0,1062.577392578125,-0.0,37.43315505981445,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.4954641759395599,0.050000000745058,0.0463930182158947,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.4954641759395599,0.050000000745058,0.0488540790975093,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.4954641759395599,0.050000000745058,0.0360834561288356,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.4954641759395599,0.050000000745058,0.0488540790975093,297.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.4954641759395599,0.050000000745058,0.231742724776268,291.0274353027344,291.1499938964844,287.2488098144531,285.0674133300781,293.4454345703125,298.2462158203125,291.172607421875,1.0,0.179535299539566,1.0,1.0,0.9895930886268616,1.0,-0.4943272471427917,0.215934008359909,0.2783932387828827,0.0681027919054031,0.0,0.0,0.0,39.08609008789063,60.0,890.78759765625,-0.0,39.73040771484375,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4902422428131103,0.050000000745058,0.0464816614985466,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4902422428131103,0.050000000745058,0.0489474311470985,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4902422428131103,0.050000000745058,0.0361524038016796,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4902422428131103,0.050000000745058,0.0489474311470985,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4902422428131103,0.050000000745058,0.2321855276823043,291.313232421875,291.1499938964844,287.3324890136719,285.1220397949219,293.4721374511719,298.2519226074219,291.4501037597656,1.0,0.183764711022377,1.0,1.0,0.9895259737968444,1.0,-0.4952718317508697,0.2164395600557327,0.2788322865962982,0.068378746509552,0.0,0.0,0.0,41.45659255981445,60.0,775.759521484375,-0.0,41.82940673828125,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555419921875,0.4857838153839111,0.050000000745058,0.0465618297457695,297.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555419921875,0.4857838153839111,0.050000000745058,0.0490318499505519,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555419921875,0.4857838153839111,0.050000000745058,0.0362147577106952,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555419921875,0.4857838153839111,0.050000000745058,0.0490318499505519,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555419921875,0.4857838153839111,0.050000000745058,0.2325859814882278,291.58111572265625,290.6499938964844,287.4167175292969,285.1768493652344,293.5131530761719,298.2589416503906,291.7076110839844,1.0,0.187500774860382,1.0,1.0,0.9894587993621826,1.0,-0.4961260557174682,0.2168046534061432,0.2793214321136474,0.0685367807745933,0.0,0.0,0.0,43.60032653808594,48.0,688.3469848632812,-0.0,43.73432540893555,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036804199219,0.4837372601032257,0.050000000745058,0.0465995296835899,297.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036804199219,0.4837372601032257,0.050000000745058,0.0490715503692626,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036804199219,0.4837372601032257,0.050000000745058,0.0362440794706344,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036804199219,0.4837372601032257,0.050000000745058,0.0490715503692626,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8036804199219,0.4837372601032257,0.050000000745058,0.2327743023633957,291.8270568847656,290.6499938964844,287.50146484375,285.2318420410156,293.55499267578125,298.2672119140625,291.9414978027344,1.0,0.1889104843139648,1.0,1.0,0.9893916845321656,1.0,-0.4965279698371887,0.216976061463356,0.2795519232749939,0.068613551557064,0.0,0.0,0.0,44.60855865478516,48.0,614.4890747070312,-0.0,44.63243865966797,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
