time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204840,298.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277404785156,0.4834993481636047,0.050000000745058,0.046603936702013,297.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277404785156,0.4834993481636047,0.050000000745058,0.0490761883556842,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277404785156,0.4834993481636047,0.050000000745058,0.036247506737709,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277404785156,0.4834993481636047,0.050000000745058,0.0490761883556842,297.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0277404785156,0.4834993481636047,0.050000000745058,0.232796311378479,292.0487670898437,290.1499938964844,287.5867004394531,285.28692626953125,293.5974426269531,298.2764892578125,292.15142822265625,1.0,0.1889455467462539,1.0,1.0,0.9893245100975036,1.0,-0.496575117111206,0.2169966995716095,0.2795783877372741,0.068624198436737,0.0,0.0,0.0,44.726375579833984,36.0,549.8156127929688,-0.0,44.73748397827149,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.228759765625,0.4847177565097809,0.050000000745058,0.0465814173221588,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.228759765625,0.4847177565097809,0.050000000745058,0.0490524768829345,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.228759765625,0.4847177565097809,0.050000000745058,0.0362299941480159,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.228759765625,0.4847177565097809,0.050000000745058,0.0490524768829345,297.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.228759765625,0.4847177565097809,0.050000000745058,0.2326838374137878,292.24761962890625,290.1499938964844,287.6723937988281,285.3421325683594,293.6404724121094,298.2865905761719,292.33984375,1.0,0.1877490133047104,1.0,1.0,0.9892573952674866,1.0,-0.4963353276252746,0.2168951034545898,0.2794402241706848,0.0685820281505584,0.0,0.0,0.0,44.12425231933594,36.0,493.2590942382813,-0.0,44.20086288452149,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4093933105469,0.4872203767299652,0.050000000745058,0.0465356446802616,297.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4093933105469,0.4872203767299652,0.050000000745058,0.0490042753517627,298.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4093933105469,0.4872203767299652,0.050000000745058,0.0361943915486335,297.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4093933105469,0.4872203767299652,0.050000000745058,0.0490042753517627,297.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4093933105469,0.4872203767299652,0.050000000745058,0.2324551939964294,292.4263610839844,289.6499938964844,287.7585144042969,285.3973999023437,293.6835632324219,298.2972717285156,292.50946044921875,1.0,0.1854692548513412,1.0,1.0,0.98739755153656,1.0,-0.4958476126194,0.2167131751775741,0.2791344225406647,0.0685194581747055,0.0,0.0,0.0,42.90027618408203,25.0,443.8206176757813,-0.0,43.11157989501953,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5719909667969,0.4907587468624115,0.050000000745058,0.0464726090431213,297.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5719909667969,0.4907587468624115,0.050000000745058,0.0489378981292247,298.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5719909667969,0.4907587468624115,0.050000000745058,0.0361453630030155,297.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5719909667969,0.4907587468624115,0.050000000745058,0.0489378981292247,297.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5719909667969,0.4907587468624115,0.050000000745058,0.2321403175592422,292.5873107910156,289.6499938964844,287.84503173828125,285.45269775390625,293.7268371582031,298.3084411621094,292.66241455078125,1.0,0.1823757737874984,1.0,1.0,0.9855377078056335,1.0,-0.4951760470867157,0.2164550274610519,0.2787210345268249,0.0684250593185424,0.0,0.0,0.0,41.21466064453125,25.0,400.71295166015625,-0.0,41.61484909057617,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7189636230469,0.4953575134277344,0.050000000745058,0.046394757926464,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7189636230469,0.4953575134277344,0.050000000745058,0.0488559156656265,298.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7189636230469,0.4953575134277344,0.050000000745058,0.0360848121345043,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7189636230469,0.4953575134277344,0.050000000745058,0.0488559156656265,297.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7189636230469,0.4953575134277344,0.050000000745058,0.2317514270544052,292.7328491210937,289.1499938964844,287.931884765625,285.50799560546875,293.7704467773437,298.3199462890625,292.8009948730469,1.0,0.1785013973712921,1.0,1.0,0.9836779236793518,1.0,-0.4943464398384094,0.2161297500133514,0.278216689825058,0.0683021247386932,0.0,0.0,0.0,39.13282012939453,25.0,363.2087097167969,-0.0,39.771705627441406,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8523254394531,0.4992134273052215,0.050000000745058,0.0463336706161499,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8523254394531,0.4992134273052215,0.050000000745058,0.0487915873527526,298.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8523254394531,0.4992134273052215,0.050000000745058,0.0360372997820377,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8523254394531,0.4992134273052215,0.050000000745058,0.0487915873527526,297.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8523254394531,0.4992134273052215,0.050000000745058,0.2314462810754776,292.8649597167969,289.1499938964844,288.01904296875,285.5632629394531,293.8143005371094,298.3316955566406,292.9270935058594,1.0,0.175663337111473,1.0,1.0,0.9818180799484252,1.0,-0.4936953783035278,0.2158816009759903,0.2778137922286987,0.0682108774781227,0.0,0.0,0.0,37.49930953979492,25.0,330.732421875,-0.0,38.329681396484375,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.017578125,0.7903184294700623,0.1845988184213638,0.1499519348144531,297.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9849548339844,0.5199552178382874,0.050000000745058,0.0485125519335269,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9849548339844,0.5199552178382874,0.050000000745058,0.0358312055468559,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9849548339844,0.5199552178382874,0.050000000745058,0.0485125519335269,297.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9849548339844,0.5199552178382874,0.050000000745058,0.2301226556301117,293.0049133300781,288.6499938964844,288.10650634765625,285.61846923828125,293.87139892578125,298.3264465332031,293.0720520019531,1.0,0.1748585700988769,1.0,1.0,0.9799582362174988,1.0,-0.6155189275741577,0.2674846053123474,0.3480343222618103,0.0926354750990867,0.0,0.0,0.0,31.400842666625977,25.0,339.4248962402344,-0.0,46.12445831298828,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1868591308594,0.8519814610481262,0.1870618611574173,0.1670588850975036,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474304199219,0.5457516312599182,0.050000000745058,0.0482741184532642,298.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1821594238281,0.7976564764976501,0.1686987578868866,0.1058330759406089,297.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474304199219,0.5457516312599182,0.050000000745058,0.0482741184532642,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474304199219,0.5457516312599182,0.050000000745058,0.2289916425943374,293.1754150390625,288.6499938964844,288.1941833496094,285.673583984375,293.8916320800781,298.2734375,293.2325439453125,1.0,0.1751997917890548,1.0,1.0,0.933580756187439,1.0,-0.7181177139282227,0.3116580545902252,0.4064596593379974,0.1174647584557533,0.0,0.0,0.0,26.29507637023925,25.0,343.69171142578125,-0.0,53.15117645263672,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.32916259765625,0.8659523129463196,0.1913449019193649,0.1706562340259552,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974548339844,0.5519627332687378,0.050000000745058,0.048227597028017,298.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3217468261719,0.8357675671577454,0.1712696403264999,0.1189098805189132,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974548339844,0.5519627332687378,0.050000000745058,0.048227597028017,297.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974548339844,0.5519627332687378,0.050000000745058,0.2287709563970565,293.3211975097656,288.1499938964844,288.2821044921875,285.72857666015625,293.88848876953125,298.2304077148437,293.3602294921875,1.0,0.1752788722515106,1.0,1.0,0.8872032165527344,1.0,-0.7377843260765076,0.3217296600341797,0.4160546958446502,0.124140165746212,0.0,0.0,0.0,25.31163787841797,25.0,308.3758850097656,-0.0,54.56895065307617,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4285888671875,0.8770397901535034,0.1968715339899063,0.175077810883522,297.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4059143066406,0.5546848177909851,0.050000000745058,0.0482082292437553,298.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4277648925781,0.8446842432022095,0.1748037636280059,0.1214847862720489,297.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4059143066406,0.5546848177909851,0.050000000745058,0.0482082292437553,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4059143066406,0.5546848177909851,0.050000000745058,0.2286790907382965,293.4229431152344,288.1499938964844,288.3702087402344,285.7834167480469,293.8680419921875,298.18212890625,293.4506225585937,1.0,0.1753533333539962,1.0,1.0,0.8408256769180298,1.0,-0.7460229992866516,0.3279013335704803,0.4181216657161712,0.1287775635719299,0.0,0.0,0.0,24.9019718170166,25.0,254.87608337402344,-0.0,55.176536560058594,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50250244140625,0.904207170009613,0.2030925303697586,0.180263265967369,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853820800781,0.5681325793266296,0.050000000745058,0.0481202341616153,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5018005371094,0.8674702644348145,0.1790836155414581,0.1241492927074432,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853820800781,0.5681325793266296,0.050000000745058,0.0481202341616153,297.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4856262207031,0.5909249186515808,0.1509429663419723,0.2519667148590088,293.498291015625,287.6499938964844,288.4584655761719,285.8381042480469,293.8414001464844,298.15289306640625,293.51885986328125,1.0,0.1759067922830581,1.0,1.0,0.79444819688797,1.0,-0.7829169034957886,0.3488151431083679,0.4341017305850982,0.1395439058542251,0.0,0.0,0.0,22.99660301208496,43.0,205.0990295410156,-0.0,57.89356994628906,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5689697265625,0.8876816630363464,0.2137514948844909,0.0974794328212738,297.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.55615234375,0.689606249332428,0.050000000745058,0.0476527735590934,298.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5690002441406,0.8876816630363464,0.1860123127698898,0.0758173316717147,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.55615234375,0.689606249332428,0.050000000745058,0.0476527735590934,297.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.57098388671875,0.9349228739738464,0.1541516482830047,0.560984194278717,293.57244873046875,287.6499938964844,288.5468444824219,285.8925476074219,293.7885437011719,298.0915222167969,293.58740234375,1.0,0.1839690655469894,1.0,1.0,0.7480706572532654,1.0,-0.9956499338150024,0.449567049741745,0.5460829138755798,0.2038200050592422,0.0,0.0,0.0,13.560670852661133,43.0,163.90780639648438,-0.0,78.98160552978516,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6141052246094,0.9013038873672484,0.2237533330917358,0.1071794852614402,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60723876953125,0.6774446964263916,0.050000000745058,0.0476764142513275,298.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6141052246094,0.9013038873672484,0.1928614974021911,0.0833618193864822,297.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60723876953125,0.6774446964263916,0.050000000745058,0.0476764142513275,297.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6143798828125,0.9276766180992126,0.1568653881549835,0.5783551335334778,293.6148986816406,287.1499938964844,288.6352844238281,285.9467468261719,293.6046142578125,298.1922607421875,293.6171264648437,1.0,0.1918236762285232,1.0,1.0,0.6368246078491211,1.0,-1.0371161699295044,0.5027235746383667,0.5343925952911377,0.2488120198249817,0.0,0.0,0.0,14.676472663879396,63.0,83.74891662597656,-0.0,89.22396850585938,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5598449707031,0.9042505621910096,0.2324297577142715,0.1093891859054565,297.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5591125488281,0.9339684844017028,0.1446888744831085,0.1254273056983947,298.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5598449707031,0.9042505621910096,0.1989867836236953,0.085080474615097,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.576171875,0.6748501658439636,0.050000000745058,0.0476815924048423,297.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5597839355469,0.905177116394043,0.1598977595567703,0.5480135083198547,293.5555419921875,287.1499938964844,288.7237854003906,286.0007019042969,293.0078125,298.2644348144531,293.5192565917969,1.0,0.2020547240972519,1.0,1.0,0.5255785584449768,1.0,-1.0987448692321775,0.6154953241348267,0.4832495450973511,0.3495118916034698,0.0,0.0,0.0,15.61811351776123,63.0,-170.66708374023438,-0.0,104.5308074951172,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2828369140625,0.9023324251174928,0.2402843683958053,0.1079475805163383,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2738037109375,0.9673035740852356,0.1453487873077392,0.1371174901723861,298.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2828369140625,0.9023324251174928,0.2046033591032028,0.0839592292904853,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2909545898437,0.8970417380332947,0.1408558487892151,0.1117453575134277,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2828369140625,0.9023324251174928,0.1630122065544128,0.5392205119132996,293.2658386230469,286.6499938964844,288.81231689453125,286.0543212890625,291.9574279785156,298.260986328125,293.1708984375,1.0,0.2144652605056762,1.0,1.0,0.4143324792385101,1.0,-1.175979733467102,0.7984673976898193,0.3775123953819275,0.5171033143997192,0.0,0.0,0.0,16.60345458984375,83.0,-657.073974609375,-0.0,125.66912841796876,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.70867919921875,0.91179096698761,0.2471346110105514,0.1149610877037048,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6969299316406,0.9586195349693298,0.1459348648786544,0.1381631195545196,298.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.70867919921875,0.91179096698761,0.2094704359769821,0.0894141793251037,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7002258300781,0.9451636075973512,0.1408164352178573,0.1329114437103271,297.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.70867919921875,0.91179096698761,0.1656423062086105,0.5742544531822205,292.67987060546875,286.6499938964844,288.9007873535156,286.1076354980469,290.78302001953125,298.21826171875,292.5406188964844,1.0,0.2288317531347274,1.0,1.0,0.3030864298343658,1.0,-1.259710669517517,1.018036961555481,0.2416737228631973,0.7197900414466858,0.0,0.0,0.0,18.31120681762696,83.0,-1238.4383544921875,-0.0,153.0021514892578,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94970703125,0.917777955532074,0.2524112164974212,0.1193900182843208,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9399108886719,0.952646791934967,0.1461738646030426,0.1385937333106994,298.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94970703125,0.917777955532074,0.2130588293075561,0.0928589031100273,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9433288574219,0.9389883875846864,0.1402317732572555,0.1333530694246292,297.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.942475974559784,0.1669683903455734,0.6387432217597961,291.9157409667969,286.1499938964844,288.9892272949219,286.1605834960937,289.9084167480469,298.1615905761719,291.7757568359375,1.0,0.2451531887054443,1.0,1.0,0.1918403506278991,1.0,-1.3575439453125,1.2293375730514526,0.1282064169645309,0.9108788967132568,0.0,0.0,0.0,20.176851272583008,103.0,-1643.965576171875,-0.0,187.7380523681641,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.9206761717796326,0.2565512359142303,0.1215615570545196,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.9491734504699708,0.1458919644355774,0.1385800242424011,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.9206761717796326,0.2156178504228592,0.0945478826761245,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2477111816406,0.9335238933563232,0.1392974108457565,0.1326524168252945,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.9846657514572144,0.1666086614131927,0.7349035739898682,291.22320556640625,286.1499938964844,289.0776062011719,286.213134765625,289.7123413085937,298.1134338378906,291.1349792480469,1.0,0.2633968293666839,1.0,1.0,0.153472289443016,1.0,-1.4667623043060305,1.3659958839416504,0.1007664799690246,1.025222897529602,0.0,0.0,0.0,22.21464157104492,103.0,-1610.786865234375,-0.0,235.26573181152344,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7579345703125,0.9726346731185912,0.2581779956817627,0.1733430325984954,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7679443359375,0.8799177408218384,0.1451889425516128,0.138262465596199,297.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7579040527344,0.9726346731185912,0.2160621732473373,0.1348223537206649,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8658400177955627,0.1381200700998306,0.1318019330501556,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7647705078125,0.921410083770752,0.165140300989151,0.7468119859695435,290.7503356933594,286.1462097167969,289.16583251953125,286.2652893066406,289.411865234375,298.0922241210937,290.6781005859375,1.0,0.2825004458427429,1.0,1.0,0.1151042133569717,1.0,-1.5531963109970093,1.514050841331482,0.0391455180943012,1.1558544635772705,0.0,0.0,0.0,27.525619506835938,123.0,-1456.730224609375,-0.0,293.21551513671875,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30096435546875,0.9935557246208192,0.255558431148529,0.2175671905279159,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185729980469,0.8357083797454834,0.1442001014947891,0.1376188546419143,297.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.9586927890777588,0.2131488919258117,0.1504936218261718,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3210144042969,0.8225361108779907,0.136773869395256,0.1307685673236847,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3130187988281,0.8706474900245667,0.1634776294231414,0.7407254576683044,290.2998352050781,286.12506103515625,289.25390625,286.3169860839844,289.281005859375,298.001953125,290.2449951171875,1.0,0.3025813400745392,1.0,1.0,0.076736144721508,1.0,-1.6530524492263794,1.647849202156067,0.0052032181993126,1.2683427333831787,0.0,0.0,0.0,33.42809295654297,123.0,-1289.8912353515625,-0.0,351.63543701171875,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240783691406,0.8909982442855835,0.2504824697971344,0.2281697988510131,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.7409239411354065,0.1428899019956588,0.1371427029371261,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265197753906,0.8404855132102966,0.210356205701828,0.1488091349601745,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0351867675781,0.7287462949752808,0.1351896673440933,0.1299924999475479,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0311584472656,0.7711512446403503,0.1616053879261016,0.735709547996521,290.0244140625,286.1039733886719,289.341796875,286.3681945800781,289.3373107910156,297.8981018066406,289.997802734375,1.0,0.3200350105762481,1.0,1.0,0.038368072360754,1.0,-1.6561110019683838,1.6558996438980105,0.000211301157833,1.2770451307296753,0.0,0.0,0.0,49.30624771118164,111.0,-970.7088012695312,-0.0,398.0415954589844,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8844299316406,0.8372142314910889,0.2484993636608123,0.2255935966968536,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899841308594,0.698291003704071,0.1416676044464111,0.1364340484142303,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.7917081117630005,0.2088947296142578,0.1477309465408325,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8907470703125,0.6845951676368713,0.133742094039917,0.1290504336357116,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8884582519531,0.7268868088722229,0.1599286794662475,0.730074942111969,289.8846130371094,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.8319396972656,289.86895751953125,1.0,0.3310459852218628,1.0,1.0,0.0,1.0,-1.6429729461669922,1.6429699659347534,3.0054236503929133e-06,1.266838788986206,0.0,0.0,0.0,62.03045654296875,111.0,-673.1386108398438,-0.0,426.404052734375,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031311035156,0.8118875622749329,0.2484841346740722,0.2250700294971466,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80633544921875,0.673781156539917,0.14071686565876,0.1357641369104385,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8039245605469,0.7656498551368713,0.2083280980587005,0.1472936421632766,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8067932128906,0.6604110598564148,0.1325766593217849,0.1281730532646179,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.80548095703125,0.7027604579925537,0.1586074978113174,0.725049614906311,289.8032531738281,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7906799316406,289.79449462890625,1.0,0.3388970196247101,1.0,1.0,0.0,1.0,-1.6339232921600342,1.6339211463928225,2.179185230488656e-06,1.2596321105957031,0.0,0.0,0.0,71.02104949951172,99.0,-445.453125,-0.0,446.2944641113281,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.76287841796875,0.7978498935699463,0.2496811002492904,0.22585229575634,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643127441406,0.6601173281669617,0.1400741040706634,0.135253444314003,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.76324462890625,0.751990795135498,0.2084287106990814,0.1473166644573211,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7645263671875,0.6470969319343567,0.131718024611473,0.1274588704109192,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.763916015625,0.6878135204315186,0.157664805650711,0.7211282253265381,289.762939453125,286.0410461425781,289.6039733886719,286.5187072753906,289.5980224609375,297.7645263671875,289.7593994140625,1.0,0.3441161215305328,1.0,1.0,0.0,1.0,-1.6287076473236084,1.6287055015563965,2.165922751373728e-06,1.2554627656936646,0.0,0.0,0.0,77.05362701416016,99.0,-275.02252197265625,-0.0,460.0123596191406,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7522277832031,0.7912443280220032,0.2516164481639862,0.2273819148540496,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75225830078125,0.6526824831962585,0.1397138833999633,0.134921446442604,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7522277832031,0.7451427578926086,0.2090048491954803,0.1476549953222274,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75225830078125,0.6397635340690613,0.1311388313770294,0.1269212663173675,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7522277832031,0.6793332099914551,0.1570614725351333,0.7183309197425842,289.7522277832031,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.74737548828125,289.75274658203125,1.0,0.347352921962738,1.0,1.0,0.0,1.0,-1.6265443563461304,1.6265422105789185,2.1604130324703874e-06,1.2537130117416382,0.0,0.0,0.0,80.77108001708984,87.0,-145.3929901123047,-0.0,469.04046630859375,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76593017578125,0.7900997400283813,0.2541041374206543,0.2294375300407409,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7648620605469,0.6495846509933472,0.139626458287239,0.1347771733999252,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7656555175781,0.7429825663566589,0.2099755108356475,0.1482475697994232,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76470947265625,0.6365160942077637,0.1308295279741287,0.1265685260295868,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7651062011719,0.6756055951118469,0.1567822843790054,0.716674268245697,289.765869140625,285.9994812011719,289.7772216796875,286.6161804199219,289.77130126953125,297.7366638183594,289.7694396972656,1.0,0.3489111363887787,1.0,1.0,0.0,1.0,-1.6271353960037231,1.6271331310272217,2.161865040761768e-06,1.2541463375091553,0.0,0.0,0.0,82.4604721069336,87.0,-48.78195190429688,-0.0,474.06939697265625,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7970275878906,0.7927393913269043,0.256968230009079,0.2318299859762191,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79510498046875,0.6494834423065186,0.1397692412137985,0.134801983833313,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7965393066406,0.7440524101257324,0.211238756775856,0.149024561047554,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.6360885500907898,0.130748450756073,0.1263826638460159,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955627441406,0.6752315163612366,0.156774640083313,0.716020941734314,289.7969055175781,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7295837402344,289.8028564453125,1.0,0.3492217361927032,1.0,1.0,0.0,1.0,-1.6299604177474976,1.6299582719802856,2.168970013372018e-06,1.25635027885437,0.0,0.0,0.0,82.60169219970703,75.0,24.4813175201416,-0.0,476.1416320800781,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84228515625,0.7986029386520386,0.2601434290409088,0.2344901263713836,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83966064453125,0.6519588232040405,0.1401240080595016,0.1349880099296569,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8415832519531,0.7479043006896973,0.2127522081136703,0.14995738863945,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8392639160156,0.6380785703659058,0.130877673625946,0.1263562738895416,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8402709960937,0.6777426600456238,0.1570225059986114,0.7163248658180237,289.842041015625,285.958251953125,289.9488830566406,286.7110595703125,289.94305419921875,297.7193908691406,289.8497619628906,1.0,0.3484848141670227,1.0,1.0,0.0,1.0,-1.6348284482955933,1.6348263025283811,2.181275704060681e-06,1.2601717710494995,0.0,0.0,0.0,81.41753387451172,75.0,78.85298919677734,-0.0,475.7530822753906,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973999023437,0.8070422410964966,0.2635526657104492,0.2373459041118621,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.894287109375,0.6565871834754944,0.140651598572731,0.1353098154067993,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8965759277344,0.7540841698646545,0.2144567519426345,0.1510084271430969,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.6420712471008301,0.1311782151460647,0.1264642477035522,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949890136719,0.6826261281967163,0.1574807465076446,0.7174529433250427,289.8971252441406,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7112121582031,289.9061279296875,1.0,0.3469800353050232,1.0,1.0,0.0,1.0,-1.6413878202438354,1.6413856744766235,2.1979387838655384e-06,1.265331745147705,0.0,0.0,0.0,79.24212646484375,63.0,119.94048309326172,-0.0,473.5990295410156,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9605407714844,0.8174842596054077,0.2671685516834259,0.2403730154037475,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95703125,0.6634151935577393,0.1413367539644241,0.1357584297657013,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596252441406,0.7626579403877258,0.2163289338350296,0.1521635204553604,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564819335937,0.6481103897094727,0.1316346526145935,0.1266975402832031,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.95782470703125,0.689842700958252,0.1581260710954666,0.7193382978439331,289.960205078125,285.9175109863281,290.11871337890625,286.8031311035156,290.1130065917969,297.70574951171875,289.9701538085937,1.0,0.3448275625705719,1.0,1.0,0.0,1.0,-1.6494895219802856,1.6494873762130735,2.2186375190358376e-06,1.2717117071151731,0.0,0.0,0.0,76.22419738769531,63.0,150.17970275878906,-0.0,469.9753112792969,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293273925781,0.8297245502471924,0.2709507644176483,0.243538349866867,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0254821777344,0.672423243522644,0.1421514004468917,0.1363140493631363,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282897949219,0.7736254334449768,0.218333438038826,0.1534014791250229,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02490234375,0.6562201976776123,0.132218912243843,0.1270362734794616,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.6992354989051819,0.1589208394289016,0.721838653087616,290.0289001464844,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7023010253906,290.0395202636719,1.0,0.3421894907951355,1.0,1.0,0.0,1.0,-1.6588505506515503,1.6588482856750488,2.242709342681337e-06,1.2790864706039429,0.0,0.0,0.0,72.57071685791016,51.0,172.60670471191406,-0.0,465.2605895996094,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.8443710803985596,0.2748745381832123,0.2468213587999344,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981750488281,0.6837535500526428,0.1430761069059372,0.1369621902704239,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10113525390625,0.7871572375297546,0.2204472571611404,0.1547083109617233,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975341796875,0.6666289567947388,0.1329114735126495,0.1274659931659698,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0990600585937,0.7107657790184021,0.1598398834466934,0.7248546481132507,290.10174560546875,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7005310058594,290.1128234863281,1.0,0.3391690254211426,1.0,1.0,0.0,1.0,-1.669275403022766,1.6692731380462646,2.26970951189287e-06,1.2873005867004397,0.0,0.0,0.0,68.4154052734375,51.0,189.08726501464844,-0.0,459.6851806640625,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1780700683594,0.8622686862945557,0.2789207994937897,0.2502070367336273,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17388916015625,0.6976041197776794,0.1440949440002441,0.1376906931400299,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17694091796875,0.8034690618515015,0.2226522266864776,0.1560729891061782,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1732177734375,0.6796663403511047,0.133696362376213,0.1279743760824203,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748046875,0.7236592173576355,0.1608629524707794,0.7283058166503906,290.1775817871094,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.7000732421875,290.1889343261719,1.0,0.3358468115329742,1.0,1.0,0.0,1.0,-1.6806063652038574,1.680604100227356,2.2992846879787976e-06,1.2962279319763184,0.0,0.0,0.0,63.86137390136719,39.0,201.024154663086,-0.0,453.42083740234375,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2560119628906,0.8842810988426208,0.2830734252929687,0.2536819279193878,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.251708984375,0.7140151262283325,0.1451937407255172,0.1384881436824798,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548522949219,0.8219711184501648,0.2249328196048736,0.1574858576059341,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510070800781,0.6957030892372131,0.1345593035221099,0.1285500228404998,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.7386269569396973,0.1619724631309509,0.7321206331253052,290.2554626464844,285.8375549316406,290.4518127441406,286.97808837890625,290.4463806152344,297.7007141113281,290.2669982910156,1.0,0.3322902023792267,1.0,1.0,0.0,1.0,-1.6927027702331543,1.6927005052566528,2.331118594156578e-06,1.3057565689086914,0.0,0.0,0.0,58.99287414550781,39.0,209.53030395507807,-0.0,446.60101318359375,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
