time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206880,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3353271484375,0.9116033315658568,0.2873202562332153,0.2572365701198578,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.7320820689201355,0.1463613659143448,0.1393455415964126,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341369628906,0.8434686064720154,0.2272771745920181,0.1589395403861999,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302307128906,0.7149250507354736,0.1354891508817672,0.1291837990283966,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3318786621094,0.7574632167816162,0.1631547957658767,0.7362431287765503,290.3347473144531,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70220947265625,290.34637451171875,1.0,0.3285511434078216,1.0,1.0,0.0,1.0,-1.7054554224014282,1.7054530382156372,2.3649699869565666e-06,1.315799355506897,0.0,0.0,0.0,53.87185287475586,27.0,215.4179534912109,-0.0,439.3193664550781,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154968261719,0.9486902952194214,0.2916515171527862,0.2608624994754791,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110717773437,0.7546606659889221,0.1475884914398193,0.1402549892663955,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4142761230469,0.8713070154190063,0.2296755611896515,0.1604277938604354,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41033935546875,0.7365019917488098,0.1364765018224716,0.1298678070306778,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.7822026014328003,0.1643986850976944,0.7406259775161743,290.4148864746094,285.79852294921875,290.614501953125,287.0605163574219,290.6092529296875,297.7044372558594,290.4264831542969,1.0,0.3246729075908661,1.0,1.0,0.0,1.0,-1.7187707424163818,1.7187683582305908,2.4006324110814603e-06,1.3262816667556765,0.0,0.0,0.0,48.546852111816406,27.0,219.31442260742188,-0.0,431.64453125,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960632324219,0.9887217879295348,0.2960585951805115,0.2645528614521026,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916381835937,0.7857425212860107,0.148867055773735,0.1412095874547958,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.9089626669883728,0.2321197986602783,0.1619454175233841,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.49090576171875,0.7652307152748108,0.1375133097171783,0.1305950731039047,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925537109375,0.8146365880966187,0.1656945496797561,0.74522864818573,290.4954528808594,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7072448730469,290.5069885253906,1.0,0.3206920623779297,1.0,1.0,0.0,1.0,-1.7325689792633057,1.7325665950775146,2.4379298793064663e-06,1.3371399641036987,0.0,0.0,0.0,43.055545806884766,25.0,221.6960601806641,-0.0,423.6256408691406,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57696533203125,0.9990000128746032,0.3009519577026367,0.2569855153560638,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5726928710937,0.8078754544258118,0.1501659452915191,0.1423084586858749,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758972167969,0.938557505607605,0.234579786658287,0.1635659039020538,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.57196044921875,0.7862484455108643,0.138568565249443,0.1314647942781448,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5736083984375,0.8353898525238037,0.1670130789279937,0.7505188584327698,290.5764465332031,285.7601623535156,290.7742919921875,287.1393127441406,290.7691955566406,297.712158203125,290.5877685546875,1.0,0.3176068663597107,1.0,1.0,0.0,1.0,-1.732960820198059,1.732958436012268,2.439431682432769e-06,1.337794542312622,0.0,0.0,0.0,39.97596740722656,25.0,222.75196838378903,-0.0,415.0539245605469,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.9986342191696168,0.3072054982185364,0.2419108748435974,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521911621094,0.8244094252586365,0.1514886617660522,0.1434634774923324,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.9613873958587646,0.2370603382587433,0.1652253568172454,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.803247332572937,0.1396453231573104,0.1323887705802917,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6530456542969,0.852223813533783,0.1683755218982696,0.7561225891113281,290.65576171875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7262878417969,290.6669311523437,1.0,0.3146324753761291,1.0,1.0,0.0,1.0,-1.7279188632965088,1.7279164791107178,2.425604179734364e-06,1.3337056636810305,0.0,0.0,0.0,37.80844879150391,43.0,221.8502960205078,-0.0,405.3119201660156,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.9977638721466064,0.3141349852085113,0.2359458953142166,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.730712890625,0.8321144580841064,0.1528588235378265,0.1447050869464874,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7337951660156,0.9716046452522278,0.239583358168602,0.1669456660747528,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8110877871513367,0.1407657712697982,0.1333965212106704,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315673828125,0.8604501485824585,0.1698153465986251,0.7622548341751099,290.7342224121094,285.7225952148437,290.930908203125,287.2142639160156,290.9259033203125,297.745849609375,290.7454528808594,1.0,0.3150687515735626,1.0,1.0,0.0,1.0,-1.7322405576705933,1.7322380542755127,2.4371236122533446e-06,1.3369494676589966,0.0,0.0,0.0,37.16640853881836,43.0,220.7325134277344,-0.0,406.063232421875,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.81298828125,0.997818887233734,0.3207903206348419,0.2362790256738662,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094482421875,0.8341582417488098,0.1542715430259704,0.1460213661193847,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125305175781,0.974496603012085,0.2421428859233856,0.1687169373035431,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087158203125,0.8128998279571533,0.1419245451688766,0.1344751268625259,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.810302734375,0.8625662326812744,0.1713148206472396,0.7688493728637695,290.8129272460937,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7633361816406,290.8241577148437,1.0,0.3174769580364227,1.0,1.0,0.0,1.0,-1.7455453872680664,1.7455428838729858,2.4732744350330904e-06,1.347310185432434,0.0,0.0,0.0,37.49595260620117,61.0,220.02735900878903,-0.0,414.7775268554688,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8917236328125,0.9986632466316224,0.3268532454967499,0.2421402782201767,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88818359375,0.8311628103256226,0.1557210683822631,0.1474019885063171,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912353515625,0.9713255167007446,0.244733065366745,0.1705312132835388,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.8095827102661133,0.1431162059307098,0.135614201426506,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.8591631650924683,0.1728501915931701,0.7757883071899414,290.8916320800781,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7760925292969,290.9027709960937,1.0,0.3217351138591766,1.0,1.0,0.0,1.0,-1.7661083936691284,1.766105890274048,2.529865923861508e-06,1.3633850812911987,0.0,0.0,0.0,38.672306060791016,61.0,219.33102416992188,-0.0,430.4866027832031,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.9990000128746032,0.3322029113769531,0.2525345981121063,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.8238917589187622,0.1571998000144958,0.1488392800092697,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.9625820517539978,0.2473462074995041,0.1723828762769699,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660339355469,0.801604688167572,0.1443344950675964,0.136806920170784,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96759033203125,0.851140022277832,0.1743974685668945,0.7829537391662598,290.9701843261719,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7831115722656,290.9811706542969,1.0,0.3275826871395111,1.0,1.0,0.0,1.0,-1.7925682067871094,1.7925657033920288,2.603863094918779e-06,1.3840960264205933,0.0,0.0,0.0,40.65473175048828,79.0,218.50889587402344,-0.0,452.6284484863281,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.9990000128746032,0.3368120193481445,0.266622930765152,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.8128601908683777,0.1587012708187103,0.1503297239542007,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.9482902884483336,0.2499755024909973,0.1742690652608871,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7897000312805176,0.1455744057893753,0.1380510330200195,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8394591808319092,0.1759386956691742,0.7902660965919495,291.0484313964844,285.64996337890625,291.23345947265625,287.35186767578125,291.2289428710937,297.7843322753906,291.0592041015625,1.0,0.3348571956157684,1.0,1.0,0.0,1.0,-1.8238102197647093,1.8238074779510496,2.692894440770033e-06,1.4085566997528076,0.0,0.0,0.0,43.477989196777344,79.0,217.46871948242188,-0.0,481.0552062988281,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.9990000128746032,0.3407508432865143,0.2837247550487518,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.7987529039382935,0.1602188050746917,0.1518648266792297,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.9298925399780272,0.252614289522171,0.1761835217475891,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.7755734324455261,0.146830677986145,0.1393395066261291,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.8257375359535217,0.1774619668722152,0.7976493239402771,291.126220703125,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7804260253906,291.13671875,1.0,0.3433296680450439,1.0,1.0,0.0,1.0,-1.8588933944702148,1.8588906526565552,2.794969759634114e-06,1.4360065460205078,0.0,0.0,0.0,47.08965301513672,82.0,216.1297607421875,-0.0,515.4627685546875,1.0,283.1666564941406,284.5509338378906,288.9927673339844,289.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0124688678165141e-21,-5.06234484395355e-22,-5.0623443390825735e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.9990000128746032,0.3442932963371277,0.2980580329895019,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373352050781,0.7880670428276062,0.1617456525564193,0.1533964872360229,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9161104559898376,0.2552635967731476,0.1780911087989807,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.7651890516281128,0.1480966657400131,0.1406251341104507,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.8153714537620544,0.1789617836475372,0.8048647046089172,291.25592041015625,285.6150817871094,291.3788757324219,287.41412353515625,291.3746337890625,297.77301025390625,291.4295959472656,1.0,0.3504658639431,1.0,1.0,0.0,1.0,-1.890450119972229,1.89044725894928,2.88887054011866e-06,1.4608259201049805,1.0,1.0,0.0,50.32170867919922,82.0,-1826.5186767578125,-0.0,547.3948974609375,1.0,293.24981689453125,289.7309265136719,289.12457275390625,289.8831787109375,293.1499938964844,293.1499938964844,283.1499938964844,2037.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.681488037109375,0.681505560874939,1.9317769783810945e-07,3.756103277206421,3.756091117858887,1.215060183312744e-05,0.0,0.0,0.0,3680.58203125,0.0,15.25764274597168,1660.3736572265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.44927978515625,0.9990000128746032,0.3533369302749634,0.3080855011940002,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3807678222656,0.7830219268798828,0.165212333202362,0.1556104719638824,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.430908203125,0.9101172685623168,0.2613018155097961,0.1809017211198806,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3667297363281,0.7602480053901672,0.151157259941101,0.1425394415855407,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.394775390625,0.8101522922515869,0.1826211363077163,0.8155858516693115,293.4385070800781,285.5979919433594,291.45001220703125,287.44354248046875,291.4458923339844,297.8106384277344,293.5416564941406,1.0,0.3573931157588959,1.0,1.0,0.0,1.0,-1.923685908317566,1.9236829280853271,2.989319682455971e-06,1.486693263053894,1.0,1.0,0.0,52.932891845703125,85.0,-4902.13037109375,-0.0,579.5104370117188,1.0,294.90045166015625,293.30987548828125,290.5604553222656,291.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,1644.1356201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0588844157755374,1.0,0.0,0.0,0.8538951873779297,0.8538972735404968,5.194540975139717e-08,4.260129451751709,4.260119438171387,9.835290256887674e-06,0.0,0.0,0.0,5049.1748046875,0.0,19.32993698120117,1894.639404296875,0.0,0.0,0.2221310287714004,1.0,0.0,3.0,1.0,0.0
12207660,297.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.9990000128746032,0.3606248199939728,0.3115622103214264,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.7863820195198059,0.1683651953935623,0.1593481004238128,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98211669921875,0.9149384498596193,0.2662940323352813,0.1855357885360717,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.7632538080215454,0.1539729684591293,0.1458802074193954,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.8132757544517517,0.1860108077526092,0.8346015810966492,290.949462890625,285.58111572265625,291.5203552246094,287.4719543457031,291.5163879394531,297.8432922363281,290.2268981933594,1.0,0.364426702260971,1.0,1.0,0.0,1.0,-1.964763879776001,1.9647607803344729,3.116410425718641e-06,1.5188236236572266,1.0,1.0,0.0,54.601600646972656,85.0,8747.1279296875,-0.0,615.4033203125,1.0,285.26470947265625,291.4243469238281,292.4336853027344,294.1068115234375,293.1499938964844,293.1499938964844,283.1499938964844,2925.158447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511333763599396,1.0,0.0,0.0,1.1391963958740234,1.139198660850525,8.677940144252717e-08,4.265741348266602,4.265731334686279,9.787489034351893e-06,0.0,0.0,0.0,5795.4814453125,0.0,45.26334762573242,1895.4122314453125,0.0,196.11924743652344,0.288572758436203,1.0,0.0,3.0,1.0,0.0
12207720,297.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57537841796875,0.9850438833236694,0.3484470546245575,0.3200583457946777,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70391845703125,0.7637235522270203,0.1644384711980819,0.159191682934761,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122741699219,0.8865682482719421,0.2589670717716217,0.1847936660051345,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7292785644531,0.742150068283081,0.1502319425344467,0.1456653475761413,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67919921875,0.7895135283470154,0.1813769489526748,0.8329240679740906,286.5975036621094,285.5643310546875,291.59033203125,287.49957275390625,291.5863647460937,297.695556640625,286.3531494140625,1.0,0.3701840043067932,1.0,1.0,0.0,1.0,-1.9719165563583367,1.9719133377075195,3.140100943710422e-06,1.5252673625946045,0.9945470094680786,0.9945470094680786,0.0,60.173614501953125,88.0,12518.7890625,-0.0,639.4315795898438,1.0,283.3132019042969,286.2649841308594,292.64898681640625,294.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,4553.4765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901181101799011,1.0,0.0,0.0,1.372133493423462,1.3721368312835691,1.2563556595068806e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,0.0,4617.27880859375,0.0,79.94934844970703,1895.4364013671875,0.0,875.2651977539062,0.3506174385547638,1.0,0.0,3.0,1.0,0.0
12207780,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.915807604789734,0.3341416418552398,0.3076894283294678,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.7178463935852051,0.1582136154174804,0.154590368270874,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8303607702255249,0.2487928569316864,0.1786591857671737,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.6958970427513123,0.1441747993230819,0.1412578523159027,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.7393313646316528,0.1738117337226867,0.8063298463821411,285.6896057128906,285.5476379394531,291.65985107421875,287.5263366699219,291.6557922363281,297.5145568847656,285.6507568359375,1.0,0.3724298775196075,1.0,1.0,0.0,1.0,-1.906787872314453,1.9067848920822144,2.9404545784927905e-06,1.4752671718597412,0.9856799244880676,0.9856799244880676,0.0,72.06411743164062,88.0,12444.3955078125,-0.0,629.4349975585938,1.0,283.2344970703125,285.2290344238281,291.8695068359375,293.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,7554.7568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859971284866333,1.0,0.0,0.0,1.5648839473724363,1.5648884773254397,1.634023618635183e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,0.0,4233.25146484375,0.0,123.83171081542967,1895.4371337890625,0.0,1502.0458984375,0.401624858379364,1.0,0.0,3.0,1.0,0.0
12207840,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.873251736164093,0.3257957696914673,0.29810631275177,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.6842828989028931,0.1530319601297378,0.1496300995349884,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.793739378452301,0.2411699891090393,0.1727943271398544,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.6622854471206665,0.1389664858579635,0.1363566666841507,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.7064884305000305,0.1672175824642181,0.7765818238258362,285.4933776855469,285.53106689453125,291.7289428710937,287.55230712890625,291.7247619628906,297.3976745605469,285.4744567871094,1.0,0.3729514479637146,1.0,1.0,0.0,1.0,-1.840654253959656,1.840651512145996,2.743623326750821e-06,1.4232054948806765,0.9835628867149352,0.9835628867149352,0.0,81.57213592529297,76.0,12608.4970703125,-0.0,611.3359985351562,1.0,283.2030029296875,285.0063781738281,291.1529541015625,292.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,9591.4619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069422006607056,1.0,0.0,0.0,1.71364426612854,1.713649868965149,1.959452617938951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4042.02783203125,0.0,164.4792938232422,1895.4371337890625,0.0,1665.9644775390625,0.4455559253692627,1.0,0.0,3.0,1.0,0.0
12207900,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.8544009923934937,0.321165382862091,0.2926208972930908,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.666357159614563,0.1489587426185608,0.1455001235008239,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.7742501497268677,0.2357052564620971,0.1684333235025406,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.6450663805007935,0.1347841322422027,0.1321549415588379,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.68650883436203,0.1618474125862121,0.750908374786377,285.3160095214844,285.5145874023437,291.797607421875,287.5775146484375,291.7933349609375,297.3222045898437,285.2957763671875,1.0,0.3705549240112304,1.0,1.0,0.0,1.0,-1.7879811525344849,1.7879785299301147,2.5924184683390195e-06,1.381629228591919,0.9806277751922609,0.9806277751922609,0.0,86.15953063964844,76.0,12935.4072265625,-0.0,588.2819213867188,1.0,283.1852111816406,284.77862548828125,290.6907958984375,291.9190673828125,293.1499938964844,293.1499938964844,283.1499938964844,9187.333984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918984651565552,1.0,0.0,0.0,1.9931039810180664,1.9931108951568604,2.650655801517132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3935.918701171875,0.0,243.3106842041016,1895.4371337890625,0.0,1547.413330078125,0.4976991713047027,1.0,0.0,3.0,1.0,0.0
12207960,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8466790318489075,0.3185177743434906,0.2894689440727234,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.6570919156074524,0.145731896162033,0.1421386152505874,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.7647692561149597,0.2316883206367492,0.1651996076107025,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.6360459923744202,0.1314395666122436,0.1286858022212982,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.6753217577934265,0.1574831157922744,0.7294998168945312,285.1989440917969,285.5438842773437,291.8658447265625,287.6018981933594,291.86151123046875,297.271728515625,285.1861572265625,1.0,0.3668010532855987,1.0,1.0,0.0,1.0,-1.746393084526062,1.7463905811309814,2.4765954549366143e-06,1.3487592935562134,0.976982355117798,0.976982355117798,0.0,87.49503326416016,64.0,13036.21484375,-0.0,563.9052734375,1.0,283.1770935058594,284.6430053710937,290.4286193847656,291.54302978515625,293.1499938964844,293.1499938964844,283.1499938964844,10821.3525390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658795177936554,1.0,0.0,0.0,2.1581921577453613,2.158200263977051,3.1079468953976175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3864.56787109375,0.0,309.1338195800781,1895.4371337890625,0.0,1301.9930419921875,0.5410785675048828,1.0,0.0,3.0,1.0,0.0
12208020,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.8452098965644836,0.3170832097530365,0.2876544594764709,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.6529849767684937,0.1431782841682434,0.139403834939003,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.7612285017967224,0.2287085205316543,0.1627639532089233,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.6317501664161682,0.1287629306316375,0.1258364021778106,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.6697017550468445,0.1539521366357803,0.7117856740951538,285.1139221191406,285.5262451171875,291.93365478515625,287.62548828125,291.92926025390625,297.2378845214844,285.1038513183594,1.0,0.3620732426643371,1.0,1.0,0.0,1.0,-1.7133060693740845,1.7133036851882937,2.386705091339536e-06,1.3225802183151243,0.973548710346222,0.973548710346222,0.0,86.65345001220703,64.0,13092.6591796875,-0.0,539.5645141601562,1.0,283.1731262207031,284.53961181640625,290.3099365234375,291.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,13073.2412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191203594207764,1.0,0.0,0.0,2.314774513244629,2.314783811569214,3.575285631995939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3833.0107421875,0.0,384.3833618164063,1895.4371337890625,0.0,1040.3739013671875,0.5769942402839661,1.0,0.0,3.0,1.0,0.0
12208080,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8479475378990173,0.316400945186615,0.286647766828537,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6524238586425781,0.1411416083574295,0.1371647119522094,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7617440223693848,0.22645303606987,0.160890907049179,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6307045817375183,0.1265994757413864,0.1234785318374633,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.6680094599723816,0.1510762721300125,0.6970939040184021,285.0511779785156,285.5517272949219,292.0010070800781,287.6483459472656,291.99658203125,297.21484375,285.0433044433594,1.0,0.3566566407680511,1.0,1.0,0.0,1.0,-1.6866819858551023,1.6866796016693115,2.315831352461828e-06,1.3014978170394895,0.9694656133651732,0.9694656133651732,0.0,84.28620910644531,52.0,13169.3701171875,-0.0,515.6627197265625,1.0,283.17108154296875,284.4635009765625,290.2900695800781,291.2729187011719,293.1499938964844,293.1499938964844,283.1499938964844,14193.8232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804859399795532,1.0,0.0,0.0,2.457695722579956,2.4577062129974365,4.030412981137488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3829.729248046875,0.0,457.3302612304688,1895.4371337890625,0.0,825.8832397460938,0.6129839420318604,1.0,0.0,3.0,1.0,0.0
12208140,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8538893461227417,0.3162079155445099,0.2861499190330505,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6545642614364624,0.1394991278648376,0.13530994951725,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7653242945671082,0.2247050553560257,0.159412145614624,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6321355104446411,0.124827928841114,0.1215022355318069,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.669308066368103,0.1487049013376236,0.6847831606864929,285.0006103515625,285.532958984375,292.0679626464844,287.67041015625,292.0634765625,297.1991577148437,284.9939270019531,1.0,0.3507490158081054,1.0,1.0,0.0,1.0,-1.664922833442688,1.6649205684661863,2.2588758383790264e-06,1.2842565774917605,0.9655935764312744,0.9655935764312744,0.0,80.86097717285156,52.0,13260.1015625,-0.0,492.3685607910156,1.0,283.1697082519531,284.4027709960937,290.3351745605469,291.28717041015625,293.1499938964844,293.1499938964844,283.1499938964844,15876.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476955771446228,1.0,0.0,0.0,2.590315580368042,2.590327262878418,4.4771195462089963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3844.1318359375,0.0,536.0133056640625,1895.4371337890625,0.0,677.0551147460938,0.6423508524894714,1.0,0.0,3.0,1.0,0.0
12208200,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.862579345703125,0.3163499534130096,0.2859867513179779,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.6589838862419128,0.1381572037935257,0.1337505578994751,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7714656591415405,0.2233165353536605,0.1582100987434387,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.6356209516525269,0.1233561635017395,0.1198199912905693,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6730837225914001,0.1467180848121643,0.6743082404136658,284.9629821777344,285.5546569824219,292.13446044921875,287.69171142578125,292.12994384765625,297.1885070800781,284.9584350585937,1.0,0.3444855511188507,1.0,1.0,0.0,1.0,-1.6468112468719482,1.6468089818954468,2.212131448686705e-06,1.2698975801467896,0.9611825346946716,0.9611825346946716,0.0,76.70930480957031,40.0,13326.056640625,-0.0,469.7336120605469,1.0,283.1688537597656,284.3590087890625,290.417236328125,291.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17228.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230846405029297,1.0,0.0,0.0,2.689781188964844,2.689793825149536,4.827555244446557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3866.32275390625,0.0,600.7627563476562,1895.4371337890625,0.0,583.0537719726562,0.6696262359619141,1.0,0.0,3.0,1.0,0.0
12208260,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8739113807678223,0.3167380690574646,0.2860638797283172,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6655462980270386,0.1370485126972198,0.1324219703674316,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7799835801124573,0.2221911996603012,0.1572093069553375,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.641013503074646,0.1221177950501442,0.1183682829141616,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6791170239448547,0.1450273692607879,0.6652576923370361,284.93218994140625,285.53485107421875,292.20050048828125,287.7122802734375,292.19598388671875,297.1815490722656,284.92803955078125,1.0,0.3379577398300171,1.0,1.0,0.0,1.0,-1.6314951181411743,1.6314928531646729,2.1730720618506894e-06,1.2577487230300903,0.9570545554161072,0.9570545554161072,0.0,72.05697631835938,40.0,13401.162109375,-0.0,447.76708984375,1.0,283.1680908203125,284.3194274902344,290.5154724121094,291.4466552734375,293.1499938964844,293.1499938964844,283.1499938964844,18649.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507222056388855,1.0,0.0,0.0,2.7950356006622314,2.79504919052124,5.212763767303841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3894.331298828125,0.0,674.3486938476562,1895.4371337890625,0.0,529.5792236328125,0.6921312808990479,1.0,0.0,3.0,1.0,0.0
12208320,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.887935221195221,0.3173065185546875,0.2863141894340515,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6742722988128662,0.1361192017793655,0.1312721520662307,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7908523678779602,0.2212572693824768,0.1563541293144226,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6483708620071411,0.1210598722100257,0.1170960441231727,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6873477101325989,0.1435619890689849,0.6572981476783752,284.9107666015625,285.5528564453125,292.26611328125,287.73211669921875,292.2615966796875,297.17724609375,284.9078063964844,1.0,0.3312276601791382,1.0,1.0,0.0,1.0,-1.618302345275879,1.618300199508667,2.1397734144557035e-06,1.2472800016403198,0.9525012969970704,0.9525012969970704,0.0,67.06693267822266,28.0,13441.2255859375,-0.0,426.4390563964844,1.0,283.1676025390625,284.2925720214844,290.6130676269531,291.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,19846.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992532432079315,1.0,0.0,0.0,2.865809440612793,2.865823745727539,5.480093250298523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3920.275390625,0.0,728.3015747070312,1895.4371337890625,0.0,504.636962890625,0.7126282453536987,1.0,0.0,3.0,1.0,0.0
12208380,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.904848575592041,0.3180117309093475,0.286698967218399,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6853249669075012,0.1353299617767334,0.1302637606859207,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.804182767868042,0.2204660326242447,0.1556087732315063,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6579659581184387,0.1201437264680862,0.1159665063023567,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6978607773780823,0.1422703564167022,0.6501880884170532,284.8909606933594,285.531982421875,292.3312683105469,287.7511901855469,292.3267517089844,297.1748962402344,284.88848876953125,1.0,0.3243362605571747,1.0,1.0,0.0,1.0,-1.606764554977417,1.606762409210205,2.1109140107000712e-06,1.2381212711334229,0.948237121105194,0.948237121105194,0.0,61.84881591796875,28.0,13497.5244140625,-0.0,405.7139892578125,1.0,283.1671142578125,284.2658386230469,290.7001953125,291.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,21144.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976702332496643,1.0,0.0,0.0,2.9456849098205566,2.945700168609619,5.7898313343685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3944.677001953125,0.0,791.9710693359375,1895.4371337890625,0.0,499.8275146484375,0.7294445037841797,1.0,0.0,3.0,1.0,0.0
12208440,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9269495606422424,0.3188203871250152,0.2871819138526916,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6989364624023438,0.1346495002508163,0.1293650865554809,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8195204734802246,0.2197805792093277,0.1549435704946518,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.67022705078125,0.1193385943770408,0.1149486452341079,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.710781991481781,0.141111746430397,0.6437273621559143,284.87725830078125,285.5463562011719,292.39599609375,287.7695617675781,292.3914794921875,297.1739196777344,284.8755798339844,1.0,0.317309707403183,1.0,1.0,0.0,1.0,-1.5964866876602173,1.596484661102295,2.085412234009709e-06,1.2299602031707764,0.94361013174057,0.94361013174057,0.0,56.48329925537109,25.0,13535.9384765625,-0.0,385.5378112792969,1.0,283.1667785644531,284.2471008300781,290.7699584960937,291.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,22115.65625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004069805145264,1.0,0.0,0.0,3.0011661052703857,3.0011818408966064,6.009985327182221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3963.420166015625,0.0,838.6004028320312,1895.4371337890625,0.0,508.1720886230469,0.7458339929580688,1.0,0.0,3.0,1.0,0.0
12208500,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9488178491592408,0.319710910320282,0.2877812385559082,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7119709253311157,0.1340553909540176,0.1285926848649978,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8336921334266663,0.2191763669252395,0.1543690264225006,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6824296116828918,0.1186222359538078,0.1140592470765113,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7223254442214966,0.1400573253631591,0.6379602551460266,284.8648986816406,285.5245056152344,292.4602355957031,287.7872314453125,292.45574951171875,297.17401123046875,284.8632507324219,1.0,0.311478316783905,1.0,1.0,0.0,1.0,-1.5875959396362305,1.587593913078308,2.063498641291517e-06,1.2228901386260986,0.9393082857131958,0.9393082857131958,0.0,51.98436737060547,25.0,13585.669921875,-0.0,368.6679382324219,1.0,283.1664123535156,284.22808837890625,290.82135009765625,291.7904968261719,293.1499938964844,293.1499938964844,283.1499938964844,23272.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056437849998474,1.0,0.0,0.0,3.065110683441162,3.065127372741699,6.26881785592559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3978.55029296875,0.0,894.638427734375,1895.4371337890625,0.0,524.5408325195312,0.7586655020713806,1.0,0.0,3.0,1.0,0.0
12208560,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9690539240837096,0.3206613957881927,0.2884621620178222,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7240701913833618,0.1335267424583435,0.1279126405715942,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8481829762458801,0.2186306416988372,0.153857946395874,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6949135065078735,0.1179739832878112,0.1132646948099136,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7334867715835571,0.1390812397003173,0.6326999664306641,284.857177734375,285.53533935546875,292.5240478515625,287.80419921875,292.5195617675781,297.1748352050781,284.8562927246094,1.0,0.306172102689743,1.0,1.0,0.0,1.0,-1.579712986946106,1.5797109603881836,2.044193479378009e-06,1.2166224718093872,0.9347090721130372,0.9347090721130372,0.0,48.041015625,25.0,13621.4560546875,-0.0,353.9830322265625,1.0,283.1661682128906,284.2161865234375,290.8551940917969,291.8354797363281,293.1499938964844,293.1499938964844,283.1499938964844,24074.580078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117184519767761,1.0,0.0,0.0,3.1049513816833496,3.104968309402466,6.432842951653583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3988.185546875,0.0,931.2088623046876,1895.4371337890625,0.0,544.2074584960938,0.771553635597229,1.0,0.0,3.0,1.0,0.0
12208620,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9856006503105164,0.3216598033905029,0.2892180681228637,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7349531054496765,0.1330490708351135,0.1273144632577896,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8621309995651245,0.2181294709444046,0.1534029692411422,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7065012454986572,0.1173792630434036,0.1125543862581253,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7439183592796326,0.1381654441356659,0.6278771162033081,284.84967041015625,285.5125427246094,292.58740234375,287.8204650878906,292.5829162597656,297.1761779785156,284.8487243652344,1.0,0.3017522692680359,1.0,1.0,0.0,1.0,-1.5727123022079468,1.5727102756500244,2.027138407356688e-06,1.2110499143600464,0.9304439425468444,0.9304439425468444,0.0,44.7988510131836,25.0,13668.453125,-0.0,341.7542724609375,1.0,283.1659240722656,284.2026672363281,290.8760681152344,291.8663330078125,293.1499938964844,293.1499938964844,283.1499938964844,25093.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175929665565491,1.0,0.0,0.0,3.155436754226685,3.155454158782959,6.643734309363936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3995.4052734375,0.0,978.8580932617188,1895.4371337890625,0.0,563.94384765625,0.7813457250595093,1.0,0.0,3.0,1.0,0.0
12208680,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.998673141002655,0.3227033317089081,0.2899748384952545,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.745138943195343,0.1326108127832412,0.126780480146408,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8753966689109802,0.2176607400178909,0.152990311384201,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7167218327522278,0.1168265640735626,0.1119108125567436,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7537504434585571,0.1372958421707153,0.623394787311554,284.8457336425781,285.5198669433594,292.6502990722656,287.8360290527344,292.6458435058594,297.1778869628906,284.8452453613281,1.0,0.2979141175746918,1.0,1.0,0.0,1.0,-1.5660990476608276,1.5660970211029053,2.0111265257583e-06,1.205799579620361,0.925935685634613,0.925935685634613,0.0,42.11433029174805,25.0,13697.11328125,-0.0,331.35455322265625,1.0,283.165771484375,284.194580078125,290.8873596191406,291.88446044921875,293.1499938964844,293.1499938964844,283.1499938964844,25788.826171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225507020950317,1.0,0.0,0.0,3.185509204864502,3.1855270862579346,6.770972618141968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.284912109375,0.0,1008.51708984375,1895.4371337890625,0.0,581.167236328125,0.7916825413703918,1.0,0.0,3.0,1.0,0.0
12208740,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.3243019580841064,0.2838456034660339,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7507144212722778,0.1321922093629837,0.1263243407011032,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8827646970748901,0.2172043025493621,0.1526306569576263,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7217326760292053,0.1162961348891258,0.1113474518060684,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7587878704071045,0.1364543437957763,0.6193124651908875,284.8384704589844,285.49615478515625,292.7127380371094,287.8509521484375,292.7082824707031,297.1819763183594,284.8370056152344,1.0,0.2943355441093445,1.0,1.0,0.0,1.0,-1.5524166822433472,1.5524147748947144,1.9783487914537545e-06,1.1950204372406006,0.921720802783966,0.921720802783966,0.0,40.52518081665039,25.0,13691.634765625,-0.0,320.430908203125,1.0,283.1655578613281,284.1813659667969,290.89324951171875,291.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,26716.66796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263581871986389,1.0,0.0,0.0,3.2270283699035645,3.227046728134156,6.948624786673463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4000.90966796875,0.0,1050.1295166015625,1895.4371337890625,0.0,594.7568969726562,0.7993471622467041,1.0,0.0,3.0,1.0,0.0
