time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208800,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.3268508315086365,0.2774969041347503,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7553906440734863,0.131794199347496,0.1258960962295532,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8889314532279968,0.2167585343122482,0.1522850394248962,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7257449626922607,0.1157890856266021,0.1108146458864212,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7628833651542664,0.1356555819511413,0.6154296398162842,284.83154296875,285.5001220703125,292.77471923828125,287.8652038574219,292.7702331542969,297.1918029785156,284.8304443359375,1.0,0.2910360991954803,1.0,1.0,0.0,1.0,-1.5385621786117554,1.538560152053833,1.945380518009188e-06,1.1839876174926758,0.9172449111938475,0.9172449111938475,0.0,39.20197296142578,25.0,13660.2109375,-0.0,310.345947265625,1.0,283.1654357910156,284.17193603515625,290.8949890136719,291.89697265625,293.1499938964844,293.1499938964844,283.1499938964844,27305.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287301540374756,1.0,0.0,0.0,3.2480387687683105,3.24805760383606,7.03940088442323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.827392578125,0.0,1072.3697509765625,1895.4371337890625,0.0,603.3849487304688,0.8077278137207031,1.0,0.0,3.0,1.0,0.0
12208860,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9990000128746032,0.3299327492713928,0.2717081010341644,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7598184943199158,0.1314177215099334,0.1254931539297104,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8947139978408813,0.2163268327713012,0.15195232629776,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7294527888298035,0.115305908024311,0.1103095039725303,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.7667348384857178,0.1349070221185684,0.6117841005325317,284.8232116699219,285.4754943847656,292.83624267578125,287.8787841796875,292.8317565917969,297.204833984375,284.8220520019531,1.0,0.2880091369152069,1.0,1.0,0.0,1.0,-1.5257527828216553,1.5257508754730225,1.915196889967774e-06,1.173769474029541,0.9130598902702332,0.9130598902702332,0.0,38.01502990722656,25.0,13639.771484375,-0.0,301.2604675292969,1.0,283.165283203125,284.15966796875,290.8961181640625,291.89752197265625,293.1499938964844,293.1499938964844,283.1499938964844,28176.767578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298304557800293,1.0,0.0,0.0,3.2832791805267334,3.2832984924316406,7.192981570369739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.372802734375,0.0,1109.5111083984375,1895.4371337890625,0.0,607.4303588867188,0.8138137459754944,1.0,0.0,3.0,1.0,0.0
12208920,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9990000128746032,0.3333106637001037,0.2664212882518768,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.7639982104301453,0.1310616731643676,0.1251133680343628,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9001168012619019,0.2159097790718078,0.151631698012352,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.7328941226005554,0.1148451343178749,0.1098296418786048,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7703515887260437,0.1342056095600128,0.6083734631538391,284.8179016113281,285.47613525390625,292.89727783203125,287.8917541503906,292.8927917480469,297.21942138671875,284.8171691894531,1.0,0.2852274477481842,1.0,1.0,0.0,1.0,-1.5138932466506958,1.513891339302063,1.887505618469732e-06,1.164293646812439,0.908694624900818,0.908694624900818,0.0,36.947845458984375,28.0,13611.7861328125,-0.0,293.0545959472656,1.0,283.1651916503906,284.1520080566406,290.89794921875,291.8970642089844,293.1499938964844,293.1499938964844,283.1499938964844,28725.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298795104026794,1.0,0.0,0.0,3.300093650817871,3.3001129627227783,7.266843340403284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3998.41064453125,0.0,1128.40185546875,1895.4371337890625,0.0,607.6112060546875,0.8210808038711548,1.0,0.0,3.0,1.0,0.0
12208980,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9990000128746032,0.3367855548858642,0.2626422345638275,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.7668960094451904,0.1307276785373687,0.1247641146183013,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9038977026939392,0.2155105024576187,0.1513304561376571,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.7351780533790588,0.1144080460071563,0.1093819662928581,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.7726807594299316,0.1335479319095611,0.6052172780036926,284.8121337890625,285.45068359375,292.9578857421875,287.9040832519531,292.9533996582031,297.2344665527344,284.8114624023437,1.0,0.2831502556800842,1.0,1.0,0.0,1.0,-1.5042459964752195,1.504244089126587,1.865122726485424e-06,1.1565392017364502,0.9046348929405212,0.9046348929405212,0.0,36.17799377441406,28.0,13605.0068359375,-0.0,286.7171630859375,1.0,283.1650695800781,284.1424560546875,290.9022521972656,291.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,29548.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292690992355347,1.0,0.0,0.0,3.3303747177124023,3.330394506454468,7.400814183711191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.26123046875,0.0,1161.75341796875,1895.4371337890625,0.0,605.3630981445312,0.8260407447814941,1.0,0.0,3.0,1.0,0.0
12209040,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.9990000128746032,0.3401528298854828,0.2600859105587005,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7686958312988281,0.1304137557744979,0.1244422420859336,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.9063646197319032,0.2151273190975189,0.1510461568832397,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7364879846572876,0.1139925345778465,0.1089632138609886,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7739105820655823,0.1329237222671508,0.6022704839706421,284.80987548828125,285.4480895996094,293.0179748535156,287.915771484375,293.0135192871094,297.2485046386719,284.8096618652344,1.0,0.2815387845039367,1.0,1.0,0.0,1.0,-1.496407151222229,1.4964053630828855,1.8470475424692268e-06,1.1502240896224976,0.9004576802253723,0.9004576802253723,0.0,35.642093658447266,31.0,13596.5498046875,-0.0,281.849853515625,1.0,283.1649780273437,284.1376647949219,290.9088439941406,291.90386962890625,293.1499938964844,293.1499938964844,283.1499938964844,30049.744140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282968878746033,1.0,0.0,0.0,3.343104362487793,3.343124389648437,7.457498440999188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4000.347900390625,0.0,1177.0074462890625,1895.4371337890625,0.0,601.7994995117188,0.8323513865470886,1.0,0.0,3.0,1.0,0.0
12209100,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.9990000128746032,0.3433473706245422,0.2585817277431488,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7695344090461731,0.1301192194223404,0.1241459250450134,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9076268076896667,0.2147598266601562,0.1507783979177475,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7369517087936401,0.1135978400707244,0.1085713356733322,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7741726040840149,0.1323240548372268,0.5994865894317627,284.8070983886719,285.4218444824219,293.0776062011719,287.9268798828125,293.0731506347656,297.260986328125,284.806884765625,1.0,0.2803530097007751,1.0,1.0,0.0,1.0,-1.4901100397109983,1.4901082515716553,1.8325839619137696e-06,1.1451263427734375,0.8965950608253479,0.8965950608253479,0.0,35.29889297485352,31.0,13608.6337890625,-0.0,278.1944885253906,1.0,283.1648864746094,284.1307983398437,290.918212890625,291.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,30832.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273170471191406,1.0,0.0,0.0,3.369584560394287,3.36960506439209,7.576106213491585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4003.228271484375,0.0,1207.3009033203125,1895.4371337890625,0.0,598.2296752929688,0.8364700078964233,1.0,0.0,3.0,1.0,0.0
12209160,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.9990000128746032,0.3463251888751983,0.2580889165401459,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7694426774978638,0.1298430263996124,0.1238732486963272,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.907679557800293,0.2144059538841247,0.1505247801542282,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.7366001009941101,0.1132230684161186,0.1082046329975128,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7734891772270203,0.1317407637834549,0.5968216061592102,284.8071594238281,285.41607666015625,293.13677978515625,287.9373474121094,293.1323547363281,297.2715759277344,284.8073425292969,1.0,0.2795649170875549,1.0,1.0,0.0,1.0,-1.485245704650879,1.4852439165115356,1.8214332158095203e-06,1.141161322593689,0.8926663994789124,0.8926663994789124,0.0,35.13414764404297,34.0,13615.1494140625,-0.0,275.6434631347656,1.0,283.1648254394531,284.1280212402344,290.9290771484375,291.92254638671875,293.1499938964844,293.1499938964844,283.1499938964844,31299.447265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526496946811676,1.0,0.0,0.0,3.3796849250793457,3.3797056674957275,7.621592885698192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4006.066650390625,0.0,1220.1458740234375,1895.4371337890625,0.0,595.258056640625,0.8361044526100159,1.0,0.0,3.0,1.0,0.0
12209220,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9990000128746032,0.34909388422966,0.2584586143493652,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7685636281967163,0.1295861452817917,0.1236226856708526,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.9067041277885436,0.2140692919492721,0.1502851247787475,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7355606555938721,0.1128688380122184,0.1078613251447677,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.7719987034797668,0.1311703324317932,0.5942428708076477,284.8119201660156,285.3890991210937,293.1954650878906,287.947265625,293.1910400390625,297.2803649902344,284.8128967285156,1.0,0.2791135013103485,1.0,1.0,0.0,1.0,-1.4815917015075684,1.4815897941589355,1.813055405364139e-06,1.1381535530090332,0.8891335725784302,0.8891335725784302,0.0,35.1195068359375,34.0,13611.1982421875,-0.0,274.0120849609375,1.0,283.1648864746094,284.13189697265625,290.940185546875,291.932861328125,293.1499938964844,293.1499938964844,283.1499938964844,31296.763671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258439183235168,1.0,0.0,0.0,3.3634068965911865,3.3634274005889893,7.548351845798607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4008.383056640625,0.0,1204.655517578125,1895.4371337890625,0.0,592.9026489257812,0.834945023059845,1.0,0.0,3.0,1.0,0.0
12209280,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9990000128746032,0.3516444861888885,0.2596286237239837,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.766967236995697,0.1293499022722244,0.1233963891863823,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9048123955726624,0.2137515842914581,0.1500622183084488,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7338957786560059,0.1125364154577255,0.107543408870697,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7697676420211792,0.1306105405092239,0.591741681098938,284.8177185058594,285.3802490234375,293.253662109375,287.95660400390625,293.2492980957031,297.28729248046875,284.81866455078125,1.0,0.2789779305458069,1.0,1.0,0.0,1.0,-1.4790711402893066,1.4790693521499634,1.8072545344693927e-06,1.136043667793274,0.8855894207954407,0.8855894207954407,0.0,35.24531936645508,37.0,13622.5087890625,-0.0,273.2330627441406,1.0,283.1649169921875,284.1351318359375,290.9516296386719,291.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,31398.1953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254500508308411,1.0,0.0,0.0,3.3545689582824707,3.354589462280273,7.508734256589378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4011.661376953125,0.0,1197.0111083984375,1895.4371337890625,0.0,591.486572265625,0.8300714492797852,1.0,0.0,3.0,1.0,0.0
12209340,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9990000128746032,0.3539775311946869,0.2615246474742889,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7647318840026855,0.1291333884000778,0.1231933161616325,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9021502733230592,0.2134514302015304,0.1498549133539199,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7316716909408569,0.1122250109910965,0.107249915599823,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7668746709823608,0.130058541893959,0.5893021821975708,284.8269348144531,285.3525390625,293.3114013671875,287.9653625488281,293.3070373535156,297.2923889160156,284.8284606933594,1.0,0.2791317999362945,1.0,1.0,0.0,1.0,-1.477573037147522,1.4775712490081787,1.8037660538539047e-06,1.1347450017929075,0.882452130317688,0.882452130317688,0.0,35.50165939331055,37.0,13622.02734375,-0.0,273.2275695800781,1.0,283.1650390625,284.14373779296875,290.96246337890625,291.9556579589844,293.1499938964844,293.1499938964844,283.1499938964844,31103.275390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252652764320374,1.0,0.0,0.0,3.324075222015381,3.3240952491760254,7.372842674158164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4014.145751953125,0.0,1166.5260009765625,1895.4371337890625,0.0,590.823486328125,0.8254741430282593,1.0,0.0,3.0,1.0,0.0
12209400,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9990000128746032,0.3560991287231445,0.2640577256679535,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7619564533233643,0.1289358437061309,0.1230130121111869,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8988135457038879,0.2131678611040115,0.1496630609035492,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7289673089981079,0.1119338870048523,0.106980375945568,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7634201645851135,0.1295121610164642,0.5869132280349731,284.83599853515625,285.3406982421875,293.3686218261719,287.9736022949219,293.36431884765625,297.2957458496094,284.8375549316406,1.0,0.2795449197292328,1.0,1.0,0.0,1.0,-1.4769748449325562,1.476973056793213,1.8023046095549944e-06,1.1341595649719238,0.879348874092102,0.879348874092102,0.0,35.87713623046875,40.0,13639.8984375,-0.0,273.9119873046875,1.0,283.1651306152344,284.1507873535156,290.9730224609375,291.9673156738281,293.1499938964844,293.1499938964844,283.1499938964844,30980.97265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253240466117859,1.0,0.0,0.0,3.3046882152557373,3.3047080039978027,7.28709267150407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4017.510498046875,0.0,1147.856201171875,1895.4371337890625,0.0,591.0342407226562,0.8180667161941528,1.0,0.0,3.0,1.0,0.0
12209460,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.3580152094364166,0.2671584486961365,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7587257623672485,0.1287558823823928,0.1228532716631889,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8948681354522705,0.2128989696502685,0.1494841873645782,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.7258409857749939,0.1116616949439048,0.1067327260971069,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7594929933547974,0.1289692819118499,0.5845603346824646,284.8482360839844,285.31231689453125,293.4253845214844,287.98126220703125,293.4211120605469,297.2974853515625,284.8502197265625,1.0,0.280191957950592,1.0,1.0,0.0,1.0,-1.4771679639816284,1.4771661758422852,1.8026157704298384e-06,1.134194254875183,0.8766592741012573,0.8766592741012573,0.0,36.36313629150391,40.0,13654.7099609375,-0.0,275.21783447265625,1.0,283.165283203125,284.1630249023437,290.9824523925781,291.9776611328125,293.1499938964844,293.1499938964844,283.1499938964844,30515.048828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255350470542908,1.0,0.0,0.0,3.2668635845184326,3.266883134841919,7.121235512386193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4020.264892578125,0.0,1110.493408203125,1895.4371337890625,0.0,591.7918701171875,0.8116170167922974,1.0,0.0,3.0,1.0,0.0
12209520,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.359733909368515,0.2707556188106537,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7551429867744446,0.1285926848649978,0.1227138116955757,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8904325366020203,0.2126437276601791,0.1493185609579086,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7223569750785828,0.1114076003432273,0.1065065711736679,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7552013993263245,0.1284289807081222,0.582240104675293,284.8590087890625,285.29754638671875,293.4816589355469,287.9884338378906,293.4774169921875,297.2977294921875,284.86083984375,1.0,0.2810490429401397,1.0,1.0,0.0,1.0,-1.4780625104904177,1.4780607223510742,1.8045465139948649e-06,1.1348247528076172,0.8740366101264954,0.8740366101264954,0.0,36.95048141479492,43.0,13692.75,-0.0,277.0850524902344,1.0,283.1654052734375,284.1731262207031,290.9918212890625,291.9891662597656,293.1499938964844,293.1499938964844,283.1499938964844,30269.673828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259813666343689,1.0,0.0,0.0,3.2427189350128174,3.2427382469177246,7.016361678324756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4024.04833984375,0.0,1087.4088134765625,1895.4371337890625,0.0,593.3975830078125,0.8029933571815491,1.0,0.0,3.0,1.0,0.0
12209580,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.3612610101699829,0.2748022377490997,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7512903809547424,0.1284447014331817,0.1225920170545578,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8856034278869629,0.2124000936746597,0.1491631716489792,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7185481190681458,0.1111700758337974,0.1062994301319122,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7506327033042908,0.1278897225856781,0.5799400210380554,284.87286376953125,285.2685241699219,293.5374450683594,287.9950561523437,293.5332336425781,297.296630859375,284.8749694824219,1.0,0.2820944488048553,1.0,1.0,0.0,1.0,-1.4795771837234497,1.4795753955841064,1.807909825402021e-06,1.1359795331954956,0.8718258738517761,0.8718258738517761,0.0,37.63103485107422,43.0,13712.380859375,-0.0,279.4610595703125,1.0,283.1656188964844,284.1882019042969,291.0001220703125,291.99932861328125,293.1499938964844,293.1499938964844,283.1499938964844,29688.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526574969291687,1.0,0.0,0.0,3.200713872909546,3.200732707977295,6.835763883827894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4027.064697265625,0.0,1046.99755859375,1895.4371337890625,0.0,595.5401611328125,0.7956040501594543,1.0,0.0,3.0,1.0,0.0
12209640,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.3626041412353515,0.2792427837848663,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7472479939460754,0.128311425447464,0.1224879398941993,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8804811239242554,0.2121676504611969,0.1490187793970108,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7144306898117065,0.1109484583139419,0.1061111614108085,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7458707690238953,0.1273512989282608,0.5776610970497131,284.884765625,285.2509460449219,293.5927124023437,288.0011901855469,293.58856201171875,297.2943115234375,284.8867492675781,1.0,0.2833084762096405,1.0,1.0,0.0,1.0,-1.4816473722457886,1.481645584106445,1.8125289216186504e-06,1.137573003768921,0.8697179555892944,0.8697179555892944,0.0,38.39654541015625,46.0,13751.2294921875,-0.0,282.30084228515625,1.0,283.1657409667969,284.1997375488281,291.0081481933594,292.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,29366.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273623466491699,1.0,0.0,0.0,3.1743767261505127,3.1743953227996826,6.723730052726751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4030.6943359375,0.0,1022.4310302734376,1895.4371337890625,0.0,598.3942260742188,0.7863589525222778,1.0,0.0,3.0,1.0,0.0
12209700,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.363790214061737,0.2840287089347839,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7430770397186279,0.1281940340995788,0.1224001571536064,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8751474618911743,0.2119473963975906,0.1488834619522094,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.709987461566925,0.1107433959841728,0.1059402003884315,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7409766912460327,0.1268133521080017,0.5753946900367737,284.8998107910156,285.2213439941406,293.6474914550781,288.0068664550781,293.6434020996094,297.2909851074219,284.9020690917969,1.0,0.2846726775169372,1.0,1.0,0.0,1.0,-1.4841984510421753,1.484196662902832,1.8182538497057976e-06,1.1395578384399414,0.8680188059806824,0.8680188059806824,0.0,39.24091339111328,46.0,13778.6025390625,-0.0,285.5606994628906,1.0,283.1659545898437,284.21636962890625,291.0148620605469,292.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,28722.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282222628593445,1.0,0.0,0.0,3.1309919357299805,3.131009817123413,6.54119617138349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4033.515380859375,0.0,982.0645141601562,1895.4371337890625,0.0,601.5269775390625,0.7785961627960205,1.0,0.0,3.0,1.0,0.0
12209760,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.3648387789726257,0.2891044318675995,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7388434410095215,0.1280943006277084,0.12233167886734,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8696972727775574,0.2117411792278289,0.1487602591514587,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.705249011516571,0.1105560734868049,0.1057887822389602,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7360098361968994,0.1262773275375366,0.5731483697891235,284.9130249023437,285.20098876953125,293.7017822265625,288.01202392578125,293.6977233886719,297.2869567871094,284.9151306152344,1.0,0.2861706614494324,1.0,1.0,0.0,1.0,-1.487182855606079,1.4871810674667358,1.824983769438404e-06,1.1418967247009275,0.8664655089378357,0.8664655089378357,0.0,40.15674591064453,49.0,13828.6064453125,-0.0,289.2056579589844,1.0,283.1661071777344,284.2297058105469,291.0212097167969,292.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,28325.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529197096824646,1.0,0.0,0.0,3.102715015411377,3.1027326583862305,6.423579179681838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4037.0390625,0.0,956.4564819335938,1895.4371337890625,0.0,605.0984497070312,0.7690290808677673,1.0,0.0,3.0,1.0,0.0
12209820,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.3657420873641968,0.2944297790527344,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7345796823501587,0.1280099302530288,0.1222805231809616,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8641923666000366,0.211546316742897,0.1486467719078064,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7004031538963318,0.1103843674063682,0.1056549176573753,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7309948801994324,0.1257430762052536,0.5709187388420105,284.9286193847656,285.1708679199219,293.7555847167969,288.0167236328125,293.7515563964844,297.2821960449219,284.93096923828125,1.0,0.2877867221832275,1.0,1.0,0.0,1.0,-1.4905405044555664,1.4905387163162231,1.8325897599424928e-06,1.1445424556732178,0.8653061389923096,0.8653061389923096,0.0,41.13860321044922,49.0,13854.5048828125,-0.0,293.1999206542969,1.0,283.16632080078125,284.2469787597656,291.0263977050781,292.0356750488281,293.1499938964844,293.1499938964844,283.1499938964844,27653.91015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301933288574219,1.0,0.0,0.0,3.0598292350769043,3.0598464012146,6.247232704481576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4039.495849609375,0.0,918.0057373046876,1895.4371337890625,0.0,608.7703857421875,0.7612187266349792,1.0,0.0,3.0,1.0,0.0
12209880,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9990000128746032,0.3664977550506592,0.2999636828899383,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7303100228309631,0.1279395967721939,0.1222460195422172,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8586937785148621,0.2113614678382873,0.1485431641340255,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.695514976978302,0.1102269142866134,0.1055378690361976,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.725940465927124,0.1252108067274093,0.5687105655670166,284.9417724609375,285.1478576660156,293.8088684082031,288.02099609375,293.8049011230469,297.2768249511719,284.9439392089844,1.0,0.2895069420337677,1.0,1.0,0.0,1.0,-1.4942264556884766,1.4942246675491333,1.8409749600323264e-06,1.1474580764770508,0.8643178343772888,0.8643178343772888,0.0,42.18076705932617,37.0,13902.46875,-0.0,297.5135192871094,1.0,283.1664733886719,284.2601928710937,291.03143310546875,292.0437316894531,293.1499938964844,293.1499938964844,283.1499938964844,27253.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531274139881134,1.0,0.0,0.0,3.0334062576293945,3.0334231853485107,6.139803758742346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4042.679931640625,0.0,894.893798828125,1895.4371337890625,0.0,612.7796630859375,0.7518972158432007,1.0,0.0,3.0,1.0,0.0
12209940,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.3674467802047729,0.3006286323070526,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.729702889919281,0.1278748214244842,0.1221867203712463,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.857832670211792,0.2111781686544418,0.1484180837869644,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6946355104446411,0.1100751608610153,0.1053962484002113,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7245028614997864,0.1246751546859741,0.566335141658783,284.956298828125,285.1172180175781,293.8616638183594,288.0248413085937,293.85772705078125,297.2721862792969,284.9577941894531,1.0,0.2889245152473449,1.0,1.0,0.0,1.0,-1.4917906522750854,1.4917888641357422,1.83552742782922e-06,1.1456230878829956,0.8636977672576904,0.8636977672576904,0.0,42.2564697265625,37.0,13892.763671875,-0.0,296.5997619628906,1.0,283.16668701171875,284.2760314941406,291.0350952148437,292.049072265625,293.1499938964844,293.1499938964844,283.1499938964844,26550.123046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323014259338379,1.0,0.0,0.0,2.990686655044556,2.9907033443450928,5.968087180008297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4043.607177734375,0.0,857.9776000976562,1895.4371337890625,0.0,616.6149291992188,0.7442197203636169,1.0,0.0,3.0,1.0,0.0
12210000,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9990000128746032,0.3692017197608948,0.2977162003517151,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7317522764205933,0.1278187334537506,0.1221094653010368,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8603131771087646,0.2109969407320022,0.1482766717672348,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.6966691017150879,0.1099323630332946,0.1052367687225341,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7257077693939209,0.1241542920470237,0.5638647079467773,284.9632568359375,285.09161376953125,293.9139404296875,288.0282287597656,293.9100341796875,297.2727355957031,284.9639892578125,1.0,0.2871336936950683,1.0,1.0,0.0,1.0,-1.4848785400390625,1.4848767518997192,1.8198661564383656e-06,1.1401673555374146,0.8631858825683594,0.8631858825683594,0.0,41.61396026611328,40.0,13862.4560546875,-0.0,291.8574523925781,1.0,283.1668395996094,284.28369140625,291.03729248046875,292.0517883300781,293.1499938964844,293.1499938964844,283.1499938964844,26130.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331591367721558,1.0,0.0,0.0,2.964834928512573,2.964851140975952,5.865355205969536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4043.052978515625,0.0,836.144287109375,1895.4371337890625,0.0,619.835693359375,0.7350283265113831,1.0,0.0,3.0,1.0,0.0
12210060,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9990000128746032,0.3715319335460663,0.2970248460769653,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7321833372116089,0.1277799010276794,0.1220588758587837,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8607288599014282,0.2108250558376312,0.148149162530899,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6969327926635742,0.109807051718235,0.1051042899489402,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7253190875053406,0.1236705407500267,0.5615824460983276,284.9721069335937,285.0605773925781,293.9657287597656,288.0312194824219,293.9618225097656,297.2778015136719,284.9735412597656,1.0,0.2866412103176117,1.0,1.0,0.0,1.0,-1.480929970741272,1.4809281826019287,1.8108565882357648e-06,1.1369528770446775,0.8629921078681946,0.8629921078681946,0.0,41.418087005615234,40.0,13827.0810546875,-0.0,289.5990600585937,1.0,283.1670837402344,284.2966613769531,291.0367736816406,292.0499572753906,293.1499938964844,293.1499938964844,283.1499938964844,25432.5546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335515141487122,1.0,0.0,0.0,2.923160552978516,2.9231762886047363,5.701625696019619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4041.323486328125,0.0,801.5699462890625,1895.4371337890625,0.0,621.3146362304688,0.7275086045265198,1.0,0.0,3.0,1.0,0.0
12210120,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.3738688826560974,0.2975263893604278,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7317556142807007,0.1277567446231842,0.1220334023237228,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8600336909294128,0.2106638997793197,0.1480361074209213,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6962621808052063,0.1096973195672035,0.1049969419836998,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7241072654724121,0.1232195049524307,0.5595057010650635,284.98016357421875,285.032470703125,294.0169982910156,288.0338439941406,294.0131225585937,297.2831420898437,284.9815368652344,1.0,0.2864637672901153,1.0,1.0,0.0,1.0,-1.4787423610687256,1.4787405729293823,1.8059016611005063e-06,1.135195255279541,0.8630144596099854,0.8630144596099854,0.0,41.46603775024414,43.0,13827.2802734375,-0.0,288.7458190917969,1.0,283.167236328125,284.30615234375,291.03631591796875,292.049072265625,293.1499938964844,293.1499938964844,283.1499938964844,24999.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336406826972961,1.0,0.0,0.0,2.8985700607299805,2.898585557937622,5.60610089905822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4041.09130859375,0.0,781.466552734375,1895.4371337890625,0.0,621.651123046875,0.7185755372047424,1.0,0.0,3.0,1.0,0.0
12210180,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.3761197626590729,0.2987245917320251,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.730836808681488,0.1277483850717544,0.1220262870192527,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.858700692653656,0.2105139791965484,0.1479331851005554,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6950579881668091,0.1096021234989166,0.1049078702926635,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7224231362342834,0.1227921023964881,0.5575739741325378,284.9922180175781,285.0010070800781,294.0677490234375,288.0360412597656,294.0639343261719,297.287841796875,284.9940490722656,1.0,0.2865880131721496,1.0,1.0,0.0,1.0,-1.4776216745376587,1.4776198863983154,1.803355075935542e-06,1.1342836618423462,0.86338871717453,0.86338871717453,0.0,41.656768798828125,43.0,13822.103515625,-0.0,288.7274475097656,1.0,283.16748046875,284.32177734375,291.0357971191406,292.0475158691406,293.1499938964844,293.1499938964844,283.1499938964844,24288.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334702134132385,1.0,0.0,0.0,2.85809063911438,2.8581058979034424,5.450613116408931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4040.58056640625,0.0,749.0828247070312,1895.4371337890625,0.0,621.0079345703125,0.7113072872161865,1.0,0.0,3.0,1.0,0.0
12210240,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.3782429099082947,0.3005484640598297,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7294902801513672,0.1277554482221603,0.1220386624336242,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8568174839019775,0.2103771120309829,0.1478430479764938,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6933891773223877,0.1095218658447265,0.1048378497362136,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7203084230422974,0.1223823800683021,0.5557591915130615,285.0027160644531,284.9704895019531,294.11798095703125,288.03790283203125,294.1141967773437,297.2915954589844,285.00445556640625,1.0,0.2869839668273926,1.0,1.0,0.0,1.0,-1.4774543046951294,1.4774523973464966,1.8029504644800909e-06,1.134123921394348,0.8640166521072388,0.8640166521072388,0.0,41.97691345214844,46.0,13854.4775390625,-0.0,289.4582214355469,1.0,283.1676025390625,284.33404541015625,291.0368957519531,292.049072265625,293.1499938964844,293.1499938964844,283.1499938964844,23849.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333126187324524,1.0,0.0,0.0,2.834531545639038,2.834546566009521,5.36112509053055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4042.0849609375,0.0,730.4774780273438,1895.4371337890625,0.0,620.41357421875,0.7026048302650452,1.0,0.0,3.0,1.0,0.0
12210300,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.3802166879177093,0.3029415309429168,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7277639508247375,0.1277771592140197,0.1220685914158821,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8544533252716064,0.2102526128292083,0.1477637588977813,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6913092732429504,0.10945575684309,0.1047850176692009,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7177864909172058,0.1219845712184906,0.5540267825126648,285.0171203613281,284.95001220703125,294.1676940917969,288.0394287109375,294.1639709472656,297.2942199707031,285.0191955566406,1.0,0.2876239418983459,1.0,1.0,0.0,1.0,-1.478123903274536,1.478121995925903,1.804422254281235e-06,1.134621262550354,0.8648340702056885,0.8648340702056885,0.0,42.41617202758789,46.0,13873.4775390625,-0.0,290.86151123046875,1.0,283.1678466796875,284.35235595703125,291.0386047363281,292.05126953125,293.1499938964844,293.1499938964844,283.1499938964844,23142.76953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332334637641907,1.0,0.0,0.0,2.795470714569092,2.795485019683838,5.214386646912317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4043.37353515625,0.0,700.38134765625,1895.4371337890625,0.0,620.1156005859375,0.6955950856208801,1.0,0.0,3.0,1.0,0.0
12210360,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.3820318877696991,0.3058417439460754,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7257136702537537,0.1278132200241089,0.122116781771183,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8516911864280701,0.2101403474807739,0.1476968824863433,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6888836026191711,0.109403409063816,0.1047498360276222,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7148841619491577,0.1215949580073356,0.5523605942726135,285.0292663574219,284.95001220703125,294.2169189453125,288.04058837890625,294.21319580078125,297.29571533203125,285.0311584472656,1.0,0.2884829938411712,1.0,1.0,0.0,1.0,-1.4795398712158203,1.479538083076477,1.8075672869599653e-06,1.1357018947601318,0.8654848337173462,0.8654848337173462,0.0,42.96405029296875,49.0,13919.5947265625,-0.0,292.8735046386719,1.0,283.16802978515625,284.3663635253906,291.04156494140625,292.05596923828125,293.1499938964844,293.1499938964844,283.1499938964844,22711.57421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334128141403198,1.0,0.0,0.0,2.7718937397003174,2.7719078063964844,5.126801170263207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4045.92626953125,0.0,682.5679931640625,1895.4371337890625,0.0,620.7913208007812,0.6869251728057861,1.0,0.0,3.0,1.0,0.0
12210420,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.3836844861507416,0.3091984689235687,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7233771085739136,0.1278619468212127,0.1221805065870285,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8485943078994751,0.2100379765033722,0.1476393193006515,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6861622333526611,0.1093632504343986,0.1047297865152359,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7116038799285889,0.1212096214294433,0.5507358312606812,285.0444641113281,284.95001220703125,294.2655944824219,288.0414428710937,294.2619323730469,297.2960510253906,285.0467834472656,1.0,0.2895371317863464,1.0,1.0,0.0,1.0,-1.4816017150878906,1.4815999269485474,1.8121631910617e-06,1.1372851133346558,0.8662639856338501,0.8662639856338501,0.0,43.61207962036133,49.0,13944.9384765625,-0.0,295.4320678710937,1.0,283.16827392578125,284.3857116699219,291.0443420410156,292.0602722167969,293.1499938964844,293.1499938964844,283.1499938964844,22036.908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337965488433838,1.0,0.0,0.0,2.7332890033721924,2.7333028316497803,4.984992187928583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4047.64111328125,0.0,654.1842651367188,1895.4371337890625,0.0,622.2399291992188,0.6799787878990173,1.0,0.0,3.0,1.0,0.0
12210480,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.3851758539676666,0.3129570186138153,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7207955718040466,0.1279230266809463,0.1222600042819976,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8452349305152893,0.2099453508853912,0.1475919783115387,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6832045912742615,0.1093348711729049,0.1047249287366867,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7079435586929321,0.1208268478512764,0.5491446256637573,285.0572204589844,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.2953186035156,285.0592956542969,1.0,0.2907654643058777,1.0,1.0,0.0,1.0,-1.4842358827590942,1.484234094619751,1.8180510323873025e-06,1.139312744140625,0.8671072125434875,0.8671072125434875,0.0,44.35154724121094,37.0,13994.4208984375,-0.0,298.4870910644531,1.0,283.1684265136719,284.4001770019531,291.0474853515625,292.066162109375,293.1499938964844,293.1499938964844,283.1499938964844,21627.505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344722867012024,1.0,0.0,0.0,2.710978507995605,2.7109920978546143,4.903943704448466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4050.4521484375,0.0,638.0111694335938,1895.4371337890625,0.0,624.7992553710938,0.6715015769004822,1.0,0.0,3.0,1.0,0.0
12210540,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.3868384063243866,0.3121125102043152,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7215061783790588,0.1279882788658142,0.1223134249448776,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8458372950553894,0.2098539322614669,0.1475230157375335,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6837891936302185,0.1093101501464843,0.104693554341793,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7078181505203247,0.1204397678375244,0.5473862886428833,285.07183837890625,284.95001220703125,294.3613586425781,288.042236328125,294.3577880859375,297.294921875,285.0733642578125,1.0,0.2897599041461944,1.0,1.0,0.0,1.0,-1.4810634851455688,1.4810616970062256,1.810907178878552e-06,1.136818528175354,0.8680663108825684,0.8680663108825684,0.0,44.137733459472656,37.0,13986.5576171875,-0.0,296.5133361816406,1.0,283.1686706542969,284.4184265136719,291.04937744140625,292.0696716308594,293.1499938964844,293.1499938964844,283.1499938964844,20956.603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352777242660522,1.0,0.0,0.0,2.6720712184906006,2.6720845699310303,4.764193874962075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4050.968994140625,0.0,610.6348266601562,1895.4371337890625,0.0,627.8636474609375,0.6645563244819641,1.0,0.0,3.0,1.0,0.0
12210600,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.3892674148082733,0.307902991771698,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7246305346488953,0.1280608773231506,0.1223484575748443,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8493677377700806,0.2097641080617904,0.1474381387233734,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6869874596595764,0.1092926859855651,0.1046433448791503,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7103245258331299,0.1200655773282051,0.545530378818512,285.078369140625,284.95001220703125,294.4084777832031,288.042236328125,294.4049377441406,297.2991027832031,285.0790405273437,1.0,0.2876083254814148,1.0,1.0,0.0,1.0,-1.473665475845337,1.4736636877059937,1.7942014665095485e-06,1.1308891773223877,0.8689906597137451,0.8689906597137451,0.0,43.228553771972656,40.0,13958.625,-0.0,290.9129333496094,1.0,283.1688537597656,284.42706298828125,291.0498352050781,292.07086181640625,293.1499938964844,293.1499938964844,283.1499938964844,20551.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360774993896484,1.0,0.0,0.0,2.649662733078003,2.6496756076812744,4.684621615069773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4050.1328125,0.0,595.1024780273438,1895.4371337890625,0.0,630.9212036132812,0.6560530066490173,1.0,0.0,3.0,1.0,0.0
