time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210660,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9990000128746032,0.3922355771064758,0.3060178458690643,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7261226177215576,0.1281488388776779,0.1224098727107048,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8509182929992676,0.2096820175647735,0.1473672538995742,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.6884372234344482,0.1092906296253204,0.1046197041869163,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7110679745674133,0.1197255700826644,0.5438579320907593,285.0875549316406,284.95001220703125,294.4550476074219,288.0419311523437,294.4515380859375,297.307373046875,285.089111328125,1.0,0.2868065237998962,1.0,1.0,0.0,1.0,-1.4693487882614136,1.4693470001220703,1.7843575506049092e-06,1.1272913217544556,0.8699948191642761,0.8699948191642761,0.0,42.80358505249024,40.0,13927.541015625,-0.0,287.9339599609375,1.0,283.16912841796875,284.4428100585937,291.0472717285156,292.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,19896.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365132689476013,1.0,0.0,0.0,2.6105105876922607,2.610522985458374,4.547202081539581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4047.939208984375,0.0,568.8306274414062,1895.4371337890625,0.0,632.5936889648438,0.649015486240387,1.0,0.0,3.0,1.0,0.0
12210720,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9990000128746032,0.3951925039291382,0.3054320514202118,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.7267109751701355,0.1282513737678527,0.1224961578845977,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.851340115070343,0.2096101641654968,0.1473110318183899,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.6889093518257141,0.1093024015426635,0.1046204939484596,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7108755707740784,0.1194158867001533,0.5423843860626221,285.09600830078125,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.31561279296875,285.0975341796875,1.0,0.2863650918006897,1.0,1.0,0.0,1.0,-1.4669121503829956,1.4669103622436523,1.7787997421692123e-06,1.125244140625,0.8710534572601318,0.8710534572601318,0.0,42.65088653564453,43.0,13933.8818359375,-0.0,286.47662353515625,1.0,283.1692810058594,284.45428466796875,291.04461669921875,292.064453125,293.1499938964844,293.1499938964844,283.1499938964844,19495.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367217659950256,1.0,0.0,0.0,2.587937355041504,2.587949514389038,4.468902261578478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4047.361083984375,0.0,553.8888549804688,1895.4371337890625,0.0,633.3953247070312,0.6434586644172668,1.0,0.0,3.0,1.0,0.0
12210780,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.9990000128746032,0.3980491161346435,0.3056487441062927,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.726743221282959,0.1283676475286483,0.1226006969809532,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8510596752166748,0.2095488905906677,0.1472652405500412,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.6887781620025635,0.1093268319964408,0.1046387776732444,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7101055979728699,0.119127333164215,0.5410493612289429,285.1086120605469,284.95001220703125,294.5466003417969,288.0406799316406,294.54315185546875,297.32293701171875,285.1108093261719,1.0,0.2862674593925476,1.0,1.0,0.0,1.0,-1.4656609296798706,1.4656591415405271,1.7758991361915832e-06,1.124143362045288,0.8722359538078308,0.8722359538078308,0.0,42.66510391235352,43.0,13978.302734375,-0.0,285.9610290527344,1.0,283.16943359375,284.4677124023437,291.0425720214844,292.06298828125,293.1499938964844,293.1499938964844,283.1499938964844,19151.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368339419364929,1.0,0.0,0.0,2.569110155105591,2.569122314453125,4.404116680234438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4048.5556640625,0.0,541.5677490234375,1895.4371337890625,0.0,633.8270874023438,0.6389893293380737,1.0,0.0,3.0,1.0,0.0
12210840,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.9990000128746032,0.4007714390754699,0.306578516960144,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7262873649597168,0.1284985095262527,0.1227241680026054,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.850164532661438,0.2095008045434951,0.1472321301698684,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.688117265701294,0.1093644872307777,0.1046747639775276,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.708803653717041,0.1188540980219841,0.5398218035697937,285.12115478515625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.3291320800781,285.12322998046875,1.0,0.2864748239517212,1.0,1.0,0.0,1.0,-1.4654541015625,1.4654523134231567,1.7753351357896463e-06,1.1238789558410645,0.8735028505325317,0.8735028505325317,0.0,42.82774353027344,46.0,14025.44140625,-0.0,286.2758178710937,1.0,283.1695556640625,284.4794311523437,291.0420227050781,292.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,18881.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370776057243347,1.0,0.0,0.0,2.555330753326416,2.555342674255371,4.357000022991997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4050.45703125,0.0,532.5599365234375,1895.4371337890625,0.0,634.7658081054688,0.6355734467506409,1.0,0.0,3.0,1.0,0.0
12210900,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.9990000128746032,0.4033299386501312,0.3081724941730499,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.7253808975219727,0.128641590476036,0.1228652074933052,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8487071990966797,0.209461972117424,0.1472104042768478,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.6869692206382751,0.1094132661819458,0.1047271639108657,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.7069870233535767,0.1185890063643455,0.5386703610420227,285.1331787109375,284.95001220703125,294.6360168457031,288.0385437011719,294.63262939453125,297.3339233398437,285.1351623535156,1.0,0.2869627177715301,1.0,1.0,0.0,1.0,-1.4661904573440552,1.466188669204712,1.7768832094589015e-06,1.124373197555542,0.8748461604118347,0.8748461604118347,0.0,43.1292610168457,46.0,14079.9296875,-0.0,287.35284423828125,1.0,283.1696472167969,284.4900817871094,291.04266357421875,292.0673522949219,293.1499938964844,293.1499938964844,283.1499938964844,18665.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375738739967346,1.0,0.0,0.0,2.545261144638061,2.5452730655670166,4.322729694195005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4052.987060546875,0.0,525.9359130859375,1895.4371337890625,0.0,636.6823120117188,0.6330331563949585,1.0,0.0,3.0,1.0,0.0
12210960,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.9990000128746032,0.4057125151157379,0.310366153717041,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7240718603134155,0.1287948191165924,0.1230211406946182,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8467563390731812,0.2094295918941497,0.1471972912549972,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.6853898763656616,0.1094712242484092,0.1047935038805008,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.7047140002250671,0.1183262541890144,0.537562370300293,285.1449584960937,284.95001220703125,294.6799011230469,288.0372009277344,294.67657470703125,297.3372802734375,285.1469116210937,1.0,0.2877000868320465,1.0,1.0,0.0,1.0,-1.4677441120147705,1.4677423238754272,1.7802674392441986e-06,1.1255276203155518,0.8762665390968323,0.8762665390968323,0.0,43.55746841430664,49.0,14144.251953125,-0.0,289.1089172363281,1.0,283.1697082519531,284.50018310546875,291.0438842773437,292.0718078613281,293.1499938964844,293.1499938964844,283.1499938964844,18487.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383743047714233,1.0,0.0,0.0,2.537891149520874,2.537903070449829,4.297731948099681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4056.035888671875,0.0,521.01416015625,1895.4371337890625,0.0,639.7855834960938,0.6311759948730469,1.0,0.0,3.0,1.0,0.0
12211020,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.9990000128746032,0.4079138338565826,0.3131034076213836,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.7224034667015076,0.1289569437503814,0.1231901943683624,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.844377875328064,0.2094019800424575,0.1471911072731018,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.6834322214126587,0.1095370426774025,0.1048720106482505,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.7020309567451477,0.1180619224905967,0.5364751815795898,285.1563720703125,284.95001220703125,294.7232360839844,288.03570556640625,294.719970703125,297.3392028808594,285.1582946777344,1.0,0.2886614501476288,1.0,1.0,0.0,1.0,-1.4700140953063965,1.4700123071670532,1.785270342224976e-06,1.1272631883621216,0.8777613639831543,0.8777613639831543,0.0,44.10255813598633,49.0,14214.615234375,-0.0,291.4793395996094,1.0,283.1697692871094,284.509521484375,291.04522705078125,292.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,18342.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394886136054993,1.0,0.0,0.0,2.532965660095215,2.532977342605591,4.281066310340975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4059.3359375,0.0,517.6069946289062,1895.4371337890625,0.0,644.1310424804688,0.6298983693122864,1.0,0.0,3.0,1.0,0.0
12211080,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.9990000128746032,0.4099493622779846,0.3162846565246582,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.7204464673995972,0.1291261315345764,0.1233699023723602,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.841674268245697,0.209377571940422,0.1471900939941406,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.6811825633049011,0.1096089929342269,0.1049602776765823,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.6990214586257935,0.1177936792373657,0.5353921055793762,285.16754150390625,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.3398742675781,285.1694030761719,1.0,0.2898051738739013,1.0,1.0,0.0,1.0,-1.4728528261184692,1.472851037979126,1.7915702983373194e-06,1.1294634342193604,0.8793236017227173,0.8793236017227173,0.0,44.74590301513672,52.0,14289.578125,-0.0,294.3571472167969,1.0,283.1697692871094,284.518310546875,291.04638671875,292.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18223.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408660769462585,1.0,0.0,0.0,2.52993106842041,2.529942750930786,4.270814599749429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4062.7744140625,0.0,515.3580322265625,1895.4371337890625,0.0,649.54345703125,0.6290634870529175,1.0,0.0,3.0,1.0,0.0
12211140,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.9990000128746032,0.4117951393127441,0.3199310600757599,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.7181863188743591,0.1293027698993683,0.123560756444931,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.8386467695236206,0.2093561887741089,0.1471941918134689,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.6786407232284546,0.1096873208880424,0.1050586923956871,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.6956781148910522,0.1175193190574646,0.5343030691146851,285.17852783203125,284.95001220703125,294.80828857421875,288.0322570800781,294.8051147460937,297.3392028808594,285.1803894042969,1.0,0.2911392748355865,1.0,1.0,0.0,1.0,-1.476274490356445,1.476272702217102,1.7992094853980234e-06,1.1321406364440918,0.8809651732444763,0.8809651732444763,0.0,45.494388580322266,52.0,14369.9345703125,-0.0,297.7718200683594,1.0,283.1697998046875,284.52667236328125,291.0470886230469,292.08807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18126.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425007939338684,1.0,0.0,0.0,2.528641939163208,2.528653621673584,4.266463520252728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4066.332275390625,0.0,514.1654663085938,1895.4371337890625,0.0,656.0257568359375,0.6286534070968628,1.0,0.0,3.0,1.0,0.0
12211200,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.9990000128746032,0.41348797082901,0.3239102065563202,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.7157073616981506,0.1294848471879959,0.1237599179148674,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8354188799858093,0.2093368917703628,0.1472019702196121,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.6759164333343506,0.1097703352570533,0.1051646247506141,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.692115843296051,0.1172389611601829,0.5332021713256836,285.1893615722656,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3374938964844,285.1911926269531,1.0,0.2926108539104461,1.0,1.0,0.0,1.0,-1.48010516166687,1.4801032543182373,1.8078053471981548e-06,1.1351557970046997,0.8826715350151062,0.8826715350151062,0.0,46.322509765625,55.0,14453.7109375,-0.0,301.587158203125,1.0,283.1697998046875,284.5346984863281,291.0472717285156,292.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,18045.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443019866943359,1.0,0.0,0.0,2.528574228286743,2.528585910797119,4.266235009708909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.9052734375,0.0,513.7081909179688,1895.4371337890625,0.0,663.2427368164062,0.6285317540168762,1.0,0.0,3.0,1.0,0.0
12211260,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.9990000128746032,0.4151194989681244,0.3281073272228241,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.7131576538085938,0.1297737210988998,0.1240074783563613,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.8321428298950195,0.2094185501337051,0.1472422331571579,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.6731975078582764,0.1099597215652465,0.1053183227777481,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.6885210871696472,0.1170537397265434,0.532275378704071,285.2001647949219,284.95001220703125,294.8913269042969,288.0285949707031,294.8882141113281,297.33563232421875,285.2019958496094,1.0,0.2942273616790771,1.0,1.0,0.0,1.0,-1.4845595359802246,1.4845577478408811,1.817843781282136e-06,1.1386706829071045,0.8844512104988098,0.8844512104988098,0.0,47.21409225463867,55.0,14542.66015625,-0.0,305.8666687011719,1.0,283.1697998046875,284.5425109863281,291.0469665527344,292.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17978.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462260842323303,1.0,0.0,0.0,2.529670476913452,2.529682159423828,4.269935232059652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4073.545166015625,0.0,513.9479370117188,1895.4371337890625,0.0,671.0394287109375,0.6286886930465698,1.0,0.0,3.0,1.0,0.0
12211320,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.9990000128746032,0.4167868793010711,0.3322364687919616,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.7108832001686096,0.1302142143249511,0.1243793666362762,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.8291348218917847,0.2096409648656845,0.1473685353994369,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6708642244338989,0.1103013604879379,0.1055965274572372,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.6852865815162659,0.1170129179954528,0.531898558139801,285.2112731933594,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3345642089844,285.2132263183594,1.0,0.2959764003753662,1.0,1.0,0.0,1.0,-1.489996314048767,1.4899945259094238,1.830149130910285e-06,1.1429647207260132,0.8863039016723633,0.8863039016723633,0.0,48.12104797363281,58.0,14639.9814453125,-0.0,310.6619873046875,1.0,283.1697692871094,284.550537109375,291.04644775390625,292.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,17921.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482061505317688,1.0,0.0,0.0,2.5316264629364014,2.5316381454467773,4.276540721548372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4077.45849609375,0.0,514.7002563476562,1895.4371337890625,0.0,679.1575927734375,0.6290531158447266,1.0,0.0,3.0,1.0,0.0
12211380,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.9990000128746032,0.4185090363025665,0.3362696170806885,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.708966076374054,0.1308025270700454,0.1249041780829429,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8264314532279968,0.2099943906068802,0.1475973576307296,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.6689894795417786,0.1107921600341796,0.1060286611318588,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.6824930906295776,0.1171142756938934,0.5322145819664001,285.22314453125,284.95001220703125,294.973388671875,288.02593994140625,294.9703369140625,297.33447265625,285.2251892089844,1.0,0.2978815734386444,1.0,1.0,0.0,1.0,-1.4966397285461426,1.496637940406799,1.845268911893072e-06,1.1482213735580444,0.8882516026496887,0.8882516026496887,0.0,49.04179382324219,58.0,14747.9453125,-0.0,316.0875549316406,1.0,283.1697692871094,284.5590515136719,291.0460205078125,292.1088256835937,293.1499938964844,293.1499938964844,283.1499938964844,17873.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502585768699646,1.0,0.0,0.0,2.534515857696533,2.534527540206909,4.28630784199413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4081.848876953125,0.0,516.0065307617188,1895.4371337890625,0.0,687.6754760742188,0.6296345591545105,1.0,0.0,3.0,1.0,0.0
12211440,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.9990000128746032,0.4202737808227539,0.3402809202671051,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7072656154632568,0.1314852237701416,0.1255303919315338,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.8238989114761353,0.2104276269674301,0.1478908210992813,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.6673955917358398,0.1113788485527038,0.1065634936094284,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.6799769997596741,0.1173078343272209,0.5329972505569458,285.23565673828125,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33502197265625,285.2378234863281,1.0,0.299907773733139,1.0,1.0,0.0,1.0,-1.5041396617889404,1.5041377544403076,1.8624410813572467e-06,1.1541613340377808,0.890282928943634,0.890282928943634,0.0,49.984413146972656,61.0,14864.181640625,-0.0,322.0169982910156,1.0,283.16973876953125,284.56805419921875,291.0459289550781,292.114990234375,293.1499938964844,293.1499938964844,283.1499938964844,17830.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523823499679565,1.0,0.0,0.0,2.5378804206848145,2.537892341613769,4.297696136745799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4086.6796875,0.0,517.5922241210938,1895.4371337890625,0.0,696.600341796875,0.630350649356842,1.0,0.0,3.0,1.0,0.0
12211500,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.9990000128746032,0.4220757186412811,0.344313383102417,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.7057730555534363,0.1322628855705261,0.1262568980455398,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.8214932680130005,0.2109397053718567,0.1482465118169784,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.666043758392334,0.1120627000927925,0.1072005257010459,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.6777033805847168,0.1175953149795532,0.5342471599578857,285.248779296875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.336181640625,285.2510070800781,1.0,0.302071064710617,1.0,1.0,0.0,1.0,-1.5125443935394287,1.512542486190796,1.8818124090103083e-06,1.1608226299285889,0.8924158811569214,0.8924158811569214,0.0,50.95869445800781,61.0,14988.04296875,-0.0,328.5135192871094,1.0,283.1697082519531,284.5773010253906,291.0463562011719,292.1221618652344,293.1499938964844,293.1499938964844,283.1499938964844,17795.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546238422393799,1.0,0.0,0.0,2.5421011447906494,2.5421128273010254,4.3120027726217813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4091.99658203125,0.0,519.6884155273438,1895.4371337890625,0.0,706.1437377929688,0.6312355995178223,1.0,0.0,3.0,1.0,0.0
12211560,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.9990000128746032,0.4238944053649902,0.3483936786651611,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.7044172883033752,0.1331113278865814,0.1270576119422912,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8191600441932678,0.2115105837583542,0.1486476808786392,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6648544669151306,0.112820416688919,0.1079142913222312,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.6755985021591187,0.1179544031620025,0.5358495712280273,285.2623596191406,284.95001220703125,295.0950012207031,288.0242614746094,295.092041015625,297.3377380371094,285.2646789550781,1.0,0.3043501079082489,1.0,1.0,0.0,1.0,-1.5216659307479858,1.521664023399353,1.902985104607069e-06,1.1680541038513184,0.894645631313324,0.894645631313324,0.0,51.967071533203125,49.0,15118.9228515625,-0.0,335.5101928710937,1.0,283.169677734375,284.5868835449219,291.0472412109375,292.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,17764.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569911599159241,1.0,0.0,0.0,2.546778917312622,2.546790599822998,4.3278859607198683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4097.7392578125,0.0,522.055419921875,1895.4371337890625,0.0,716.362060546875,0.6322442889213562,1.0,0.0,3.0,1.0,0.0
12211620,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.9990000128746032,0.4260334968566894,0.3477354645729065,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.7064760327339172,0.1340088546276092,0.1278731375932693,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.8203453421592712,0.2121184915304184,0.1490521728992462,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.666853666305542,0.1136277019977569,0.1086445525288581,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.6767978668212891,0.1183634772896766,0.5375245809555054,285.2740783691406,284.95001220703125,295.1351623535156,288.0242919921875,295.1322326660156,297.3407592773437,285.275390625,1.0,0.3043552339076996,1.0,1.0,0.0,1.0,-1.5252361297607422,1.5252342224121094,1.9114199858449865e-06,1.1709829568862915,0.8969265222549438,0.8969265222549438,0.0,51.90093612670898,49.0,15210.5068359375,-0.0,337.0710144042969,1.0,283.1696472167969,284.5935974121094,291.0482788085937,292.1381225585937,293.1499938964844,293.1499938964844,283.1499938964844,17736.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594429969787598,1.0,0.0,0.0,2.5518617630004883,2.5518734455108643,4.345178581388609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4102.357421875,0.0,524.6708374023438,1895.4371337890625,0.0,727.0982055664062,0.6333503723144531,1.0,0.0,3.0,1.0,0.0
12211680,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.9990000128746032,0.4290315210819244,0.3436504304409027,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.710999071598053,0.1349619776010513,0.1287141591310501,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.8240857124328613,0.212763100862503,0.1494640707969665,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.6712428331375122,0.1144890412688255,0.1093998402357101,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.6804575324058533,0.1188396960496902,0.5393463969230652,285.2804870605469,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.34912109375,285.2811889648437,1.0,0.3032185733318329,1.0,1.0,0.0,1.0,-1.5249332189559937,1.5249313116073608,1.910745140776271e-06,1.170772910118103,0.8991945385932922,0.8991945385932922,0.0,51.0592041015625,52.0,15264.8095703125,-0.0,334.7383117675781,1.0,283.1695861816406,284.5961608886719,291.0482482910156,292.1432800292969,293.1499938964844,293.1499938964844,283.1499938964844,17714.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617920756340027,1.0,0.0,0.0,2.557295799255371,2.557307720184326,4.363704135812441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4104.9140625,0.0,527.5192260742188,1895.4371337890625,0.0,737.5316162109375,0.6345298290252686,1.0,0.0,3.0,1.0,0.0
12211740,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.9990000128746032,0.4326512515544891,0.3416310250759125,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.7140837907791138,0.1359757035970688,0.1296267360448837,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.8263705968856812,0.2134483754634857,0.1499150395393371,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.6744201183319092,0.1154081150889396,0.1102247312664985,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.6828886866569519,0.1193974316120147,0.5415812730789185,285.2858581542969,284.95001220703125,295.2149353027344,288.0252685546875,295.2120056152344,297.36199951171875,285.2871398925781,1.0,0.3034104108810425,1.0,1.0,0.0,1.0,-1.5278136730194092,1.5278117656707764,1.9173969576513628e-06,1.1729791164398191,0.901485562324524,0.901485562324524,0.0,50.7017707824707,52.0,15338.7255859375,-0.0,335.20916748046875,1.0,283.1695556640625,284.59912109375,291.0468444824219,292.1461181640625,293.1499938964844,293.1499938964844,283.1499938964844,17697.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638538002967834,1.0,0.0,0.0,2.563004493713379,2.563016176223755,4.383207681257773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4107.37548828125,0.0,530.5536499023438,1895.4371337890625,0.0,746.808837890625,0.6357901096343994,1.0,0.0,3.0,1.0,0.0
12211800,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9990000128746032,0.4363654553890228,0.3407053649425506,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7164648175239563,0.1370450407266616,0.1306031942367553,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.8278984427452087,0.2141736149787902,0.1504006683826446,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6769801378250122,0.1163783222436904,0.1111100241541862,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6847267150878906,0.1200275123119354,0.5442069172859192,285.29443359375,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3754272460937,285.2959899902344,1.0,0.3039456009864807,1.0,1.0,0.0,1.0,-1.5326708555221558,1.532668948173523,1.9287745089968662e-06,1.176816463470459,0.9038678407669068,0.9038678407669068,0.0,50.60634231567383,55.0,15433.0849609375,-0.0,337.32684326171875,1.0,283.16949462890625,284.6044006347656,291.0455322265625,292.1495361328125,293.1499938964844,293.1499938964844,283.1499938964844,17682.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565674364566803,1.0,0.0,0.0,2.5690248012542725,2.5690367221832275,4.403823936627305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4111.01220703125,0.0,533.78271484375,1895.4371337890625,0.0,755.0950927734375,0.6401072144508362,1.0,0.0,3.0,1.0,0.0
12211860,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.9990000128746032,0.4400844275951385,0.340415894985199,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.7184708714485168,0.1381649374961853,0.1316357553005218,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.8289988040924072,0.2149334102869033,0.1509169191122055,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.6792035698890686,0.1173941195011138,0.11204694211483,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.6862558126449585,0.120717667043209,0.5471598505973816,285.2987060546875,284.95001220703125,295.2939453125,288.0273742675781,295.29107666015625,297.3885192871094,285.2996826171875,1.0,0.3048158288002014,1.0,1.0,0.0,1.0,-1.5388511419296265,1.5388492345809937,1.9433223314990755e-06,1.1817066669464111,0.906239092350006,0.906239092350006,0.0,50.66527938842773,55.0,15562.9609375,-0.0,340.5092468261719,1.0,283.1693115234375,284.6015625,291.0461730957031,292.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,17960.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675095319747925,1.0,0.0,0.0,2.596342325210572,2.596354484558105,4.497977386108687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4116.9755859375,0.0,550.4614868164062,1895.4371337890625,0.0,763.5380249023438,0.6442491412162781,1.0,0.0,3.0,1.0,0.0
12211920,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.9990000128746032,0.443749725818634,0.3407155275344848,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.7201351523399353,0.1393304467201233,0.1327172815799713,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.8296933770179749,0.215722844004631,0.1514575481414795,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.6810976266860962,0.1184503212571144,0.1130281165242195,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.6874722242355347,0.1214552372694015,0.5503697991371155,285.3058166503906,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.4007873535156,285.3070678710937,1.0,0.3059853315353393,1.0,1.0,0.0,1.0,-1.5461887121200562,1.5461868047714231,1.9606916339398595e-06,1.1875181198120115,0.9086811542510986,0.9086811542510986,0.0,50.86593627929688,58.0,15680.8916015625,0.0,344.6591491699219,1.0,283.1692199707031,284.6036071777344,291.0477294921875,292.1640930175781,293.1499938964844,293.1499938964844,283.1499938964844,18084.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693920850753784,1.0,0.0,0.0,2.612511157989502,2.612523317337036,4.554174211079953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4122.54345703125,0.0,560.2716064453125,1895.4371337890625,0.0,772.2935180664062,0.651005744934082,1.0,0.0,3.0,1.0,0.0
12211980,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.9990000128746032,0.4473370611667633,0.3415476977825165,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.7215014696121216,0.1405389904975891,0.1338459998369217,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.8300249576568604,0.2165402173995971,0.1520228236913681,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.6826916933059692,0.119544081389904,0.1140513271093368,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.6883971691131592,0.1222323700785636,0.5537994503974915,285.3081359863281,284.95001220703125,295.37225341796875,288.0306396484375,295.36944580078125,297.4120483398437,285.3086853027344,1.0,0.3074243664741516,1.0,1.0,0.0,1.0,-1.5545662641525269,1.5545642375946045,1.980647766686161e-06,1.194156289100647,0.9110955595970154,0.9110955595970154,0.0,51.19526290893555,58.0,15827.0595703125,0.0,349.7033996582031,1.0,283.1689453125,284.5967712402344,291.05126953125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,18507.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715349912643433,1.0,0.0,0.0,2.6501333713531494,2.6501457691192627,4.6862859903740173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4130.0498046875,0.0,584.272705078125,1895.4371337890625,0.0,782.3779907226562,0.6573262810707092,1.0,0.0,3.0,1.0,0.0
12212040,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.9990000128746032,0.4508315026760101,0.3428698182106018,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.7225951552391052,0.1417868584394455,0.1350164711475372,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.8300188779830933,0.2173818349838256,0.152607724070549,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.6840021014213562,0.1206716820597648,0.115111269056797,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.689041018486023,0.1230414807796478,0.5574033856391907,285.3137512207031,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4221496582031,285.31494140625,1.0,0.3091050386428833,1.0,1.0,0.0,1.0,-1.563859224319458,1.5638573169708252,2.0029378902108874e-06,1.2015212774276731,0.9135752320289612,0.9135752320289612,0.0,51.64334487915039,61.0,15974.1484375,0.0,355.573974609375,1.0,283.1687927246094,284.5967102050781,291.05517578125,292.1870422363281,293.1499938964844,293.1499938964844,283.1499938964844,18727.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738758444786072,1.0,0.0,0.0,2.6732072830200195,2.673219919204712,4.768245389641379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4137.03759765625,0.0,599.1038208007812,1895.4371337890625,0.0,793.5389404296875,0.6658958792686462,1.0,0.0,3.0,1.0,0.0
12212100,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.9990000128746032,0.4542325437068939,0.3446279764175415,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.7234561443328857,0.1430736184120178,0.136228397488594,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8297222256660461,0.2182490527629852,0.1532138884067535,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.6850652694702148,0.121832326054573,0.1162072196602821,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.689436674118042,0.123879462480545,0.5611647963523865,285.3158264160156,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4311828613281,285.3163757324219,1.0,0.3110029697418213,1.0,1.0,0.0,1.0,-1.5739833116531372,1.5739812850952148,2.027403525062254e-06,1.2095448970794678,0.91603821516037,0.91603821516037,0.0,52.19901657104492,61.0,16138.11328125,0.0,362.2192993164063,1.0,283.1684875488281,284.58892822265625,291.06024169921875,292.2015686035156,293.1499938964844,293.1499938964844,283.1499938964844,19232.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765324234962463,1.0,0.0,0.0,2.71639084815979,2.7164039611816406,4.92354445214005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4145.83349609375,0.0,628.0242309570312,1895.4371337890625,0.0,806.3896484375,0.6735900640487671,1.0,0.0,3.0,1.0,0.0
12212160,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.9990000128746032,0.45753213763237,0.3467969596385956,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.7241020798683167,0.1443982422351837,0.1374798715114593,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.8291547298431396,0.219140350818634,0.1538389772176742,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.6858959794044495,0.1230247542262077,0.117337055504322,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.6895959377288818,0.1247430071234703,0.5650627017021179,285.3209228515625,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.43902587890625,285.3219909667969,1.0,0.3131033182144165,1.0,1.0,0.0,1.0,-1.5848757028579712,1.5848735570907593,2.053936668744427e-06,1.2181763648986816,0.9185616374015808,0.9185616374015808,0.0,52.85758590698242,64.0,16297.0478515625,0.0,369.6159057617188,1.0,283.1683044433594,284.5872497558594,291.0650939941406,292.2154235839844,293.1499938964844,293.1499938964844,283.1499938964844,19536.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579416036605835,1.0,0.0,0.0,2.745206117630005,2.7452197074890137,5.028555847275129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4153.77197265625,0.0,647.6251220703125,1895.4371337890625,0.0,820.5640258789062,0.6833648085594177,1.0,0.0,3.0,1.0,0.0
12212220,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9990000128746032,0.4607452750205993,0.3492909967899322,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231811523437,0.7245867848396301,0.1457573920488357,0.1387674361467361,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.8283855319023132,0.2200551331043243,0.1544830203056335,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.6865502595901489,0.1242458522319793,0.1184975579380989,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.6895756125450134,0.1256288737058639,0.5690793395042419,285.3232727050781,284.95001220703125,295.5268249511719,288.0404052734375,295.5241394042969,297.4458923339844,285.323974609375,1.0,0.3153679072856903,1.0,1.0,0.0,1.0,-1.59640371799469,1.5964016914367676,2.0822560600208817e-06,1.2273095846176147,0.9210763573646544,0.9210763573646544,0.0,53.60060501098633,64.0,16480.654296875,0.0,377.6661682128906,1.0,283.1679992675781,284.57977294921875,291.0705261230469,292.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,20085.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825552344322205,1.0,0.0,0.0,2.7909953594207764,2.791009426116944,5.197704808779235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4163.38330078125,0.0,679.9533081054688,1895.4371337890625,0.0,836.2642822265625,0.6919198036193848,1.0,0.0,3.0,1.0,0.0
12212280,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.9990000128746032,0.4638710916042328,0.3520910143852234,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7249249815940857,0.1471516788005828,0.1400904953479766,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.8274316787719727,0.2209940254688263,0.1551447808742523,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.687042236328125,0.1254958659410476,0.119687832891941,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.689389169216156,0.126536563038826,0.5732062458992004,285.32916259765625,284.95001220703125,295.5650329589844,288.04351806640625,295.5623779296875,297.4517822265625,285.3302001953125,1.0,0.3177873194217682,1.0,1.0,0.0,1.0,-1.6085313558578491,1.6085292100906372,2.1123109945619944e-06,1.2369147539138794,0.9236618876457214,0.9236618876457214,0.0,54.42511367797852,67.0,16653.279296875,0.0,386.3624877929688,1.0,283.1678161621094,284.57818603515625,291.07537841796875,292.24615478515625,293.1499938964844,293.1499938964844,283.1499938964844,20429.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858355164527893,1.0,0.0,0.0,2.8224024772644043,2.8224167823791504,5.315342832545866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4172.0439453125,0.0,702.5269775390625,1895.4371337890625,0.0,852.9744262695312,0.7022595405578613,1.0,0.0,3.0,1.0,0.0
12212340,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.9990000128746032,0.4669142067432403,0.3551517426967621,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7251497507095337,0.1485805809497833,0.1414497643709182,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.8263345956802368,0.2219571620225906,0.1558263748884201,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.6874071359634399,0.1267741322517395,0.1209082826972007,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.6890727281570435,0.1274654865264892,0.5774446725845337,285.33154296875,284.95001220703125,295.60308837890625,288.046875,295.6004638671875,297.4568176269531,285.33221435546875,1.0,0.3203445374965668,1.0,1.0,0.0,1.0,-1.6212095022201538,1.621207356452942,2.144018708349904e-06,1.2469525337219238,0.926231563091278,0.926231563091278,0.0,55.32243728637695,67.0,16847.69140625,0.0,395.6744995117188,1.0,283.1675109863281,284.5702819824219,291.0807800292969,292.26287841796875,293.1499938964844,293.1499938964844,283.1499938964844,21010.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893283486366272,1.0,0.0,0.0,2.8718185424804688,2.871833324432373,5.50309891877987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4182.24951171875,0.0,739.2543334960938,1895.4371337890625,0.0,871.1137084960938,0.7114394307136536,1.0,0.0,3.0,1.0,0.0
12212400,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.9990000128746032,0.4698795676231384,0.3584427535533905,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.7252785563468933,0.150043100118637,0.1428423672914505,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.825115442276001,0.2229440510272979,0.1565249115228653,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.6876629590988159,0.1280796080827713,0.1221561729907989,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.6886453628540039,0.1284146606922149,0.5817819237709045,285.3382263183594,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4610595703125,285.3395690917969,1.0,0.3230238854885101,1.0,1.0,0.0,1.0,-1.6343762874603271,1.6343741416931152,2.177259602831328e-06,1.2573728561401367,0.9288838505744934,0.9288838505744934,0.0,56.28656768798828,70.0,17030.5546875,0.0,405.57073974609375,1.0,283.1673278808594,284.57012939453125,291.08544921875,292.2779846191406,293.1499938964844,293.1499938964844,283.1499938964844,21380.451171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592885434627533,1.0,0.0,0.0,2.9028985500335693,2.9029133319854736,5.622857202070008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.52783203125,0.0,762.994873046875,1895.4371337890625,0.0,889.9591064453125,0.722081184387207,1.0,0.0,3.0,1.0,0.0
12212460,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.9990000128746032,0.4727742373943329,0.3619252443313598,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.7253403663635254,0.1515396684408188,0.1442698687314987,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.8238101601600647,0.2239560931921005,0.1572432816028595,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.6878412365913391,0.1294125318527221,0.1234327107667923,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.688139796257019,0.1293848305940628,0.5862250328063965,285.34100341796875,284.95001220703125,295.6787109375,288.0543518066406,295.6761779785156,297.464599609375,285.34185791015625,1.0,0.3258123695850372,1.0,1.0,0.0,1.0,-1.6480002403259275,1.6479980945587158,2.211988430644851e-06,1.2681500911712646,0.9315208792686462,0.9315208792686462,0.0,57.31015396118164,70.0,17235.15625,0.0,416.0314331054688,1.0,283.1670227050781,284.5621643066406,291.0907592773437,292.2952880859375,293.1499938964844,293.1499938964844,283.1499938964844,22011.85546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596599817276001,1.0,0.0,0.0,2.9533324241638184,2.95334792137146,5.81993333526043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4201.82177734375,0.0,802.7437744140625,1895.4371337890625,0.0,910.0442504882812,0.7314945459365845,1.0,0.0,3.0,1.0,0.0
