time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212520,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.9990000128746032,0.4756002724170685,0.3655748963356018,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.7253473401069641,0.1530683636665344,0.145729199051857,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8224328756332397,0.2249912470579147,0.1579782664775848,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.6879545450210571,0.1307711452245712,0.1247350648045539,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.6875702142715454,0.1303745657205581,0.5907624363899231,285.3475341796875,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4674987792969,285.3487243652344,1.0,0.3286968171596527,1.0,1.0,0.0,1.0,-1.6620274782180786,1.6620252132415771,2.24809969040507e-06,1.279240965843201,0.9342358708381652,0.9342358708381652,0.0,58.38827896118164,73.0,17427.6015625,0.0,427.0296936035156,1.0,283.16680908203125,284.5606994628906,291.0955505371094,292.31134033203125,293.1499938964844,293.1499938964844,283.1499938964844,22417.123046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003453731536865,1.0,0.0,0.0,2.988361597061157,2.988377332687378,5.95881147091859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.45263671875,0.0,830.9127807617188,1895.4371337890625,0.0,930.724853515625,0.7426208853721619,1.0,0.0,3.0,1.0,0.0
12212580,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.9990000128746032,0.4783644676208496,0.369359940290451,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.725321888923645,0.1546293944120407,0.1472213715314865,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.8210110664367676,0.2260507494211197,0.1587320864200592,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.6880276203155518,0.1321556717157364,0.1260640919208526,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.6869626641273499,0.1313846856355667,0.5954002141952515,285.351318359375,284.95001220703125,295.75372314453125,288.06280517578125,295.7512512207031,297.4698791503906,285.352294921875,1.0,0.3316665291786194,1.0,1.0,0.0,1.0,-1.6764318943023682,1.6764296293258667,2.2855560928292107e-06,1.2906241416931152,0.9369508624076844,0.9369508624076844,0.0,59.514766693115234,73.0,17640.982421875,0.0,438.5494995117188,1.0,283.1665344238281,284.5543518066406,291.100830078125,292.3288879394531,293.1499938964844,293.1499938964844,283.1499938964844,23054.40234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041955947875977,1.0,0.0,0.0,3.0386033058166504,3.0386195182800293,6.160859697956766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4222.4794921875,0.0,872.7653198242188,1895.4371337890625,0.0,952.4135131835938,0.7522101402282715,1.0,0.0,3.0,1.0,0.0
12212640,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.9990000128746032,0.4810720086097717,0.3732595443725586,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.7252742648124695,0.1562221497297287,0.1487441658973693,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.8195558786392212,0.2271331548690796,0.1595022678375244,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.6880713701248169,0.1335653364658355,0.1274177581071853,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.6863296031951904,0.13241508603096,0.6001315712928772,285.3585510253906,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4717712402344,285.3598327636719,1.0,0.334710955619812,1.0,1.0,0.0,1.0,-1.6911725997924805,1.691170334815979,2.324278284504544e-06,1.3022665977478027,0.9397459626197816,0.9397459626197816,0.0,60.68528747558594,76.0,17841.59765625,0.0,450.5701599121094,1.0,283.1663513183594,284.5535888671875,291.105712890625,292.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,23466.97265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080499887466431,1.0,0.0,0.0,3.073843002319336,3.073859691619873,6.30458828254632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4232.61669921875,0.0,902.6949462890624,1895.4371337890625,0.0,974.5433959960938,0.763434648513794,1.0,0.0,3.0,1.0,0.0
12212700,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.9990000128746032,0.4837279021739959,0.3772471845149994,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.7252234816551208,0.1578475087881088,0.1502992510795593,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.8180877566337585,0.2282381355762481,0.1602901220321655,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.688105583190918,0.1349999457597732,0.1287969797849655,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.6856926679611206,0.1334664672613144,0.6049643754959106,285.363037109375,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4732666015625,285.3640441894531,1.0,0.3378216624259949,1.0,1.0,0.0,1.0,-1.7062314748764038,1.7062290906906128,2.364245119679253e-06,1.3141535520553589,0.9425459504127502,0.9425459504127502,0.0,61.89453506469727,76.0,18063.076171875,0.0,463.0804138183594,1.0,283.16607666015625,284.5478210449219,291.1112060546875,292.3636779785156,293.1499938964844,293.1499938964844,283.1499938964844,24120.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119876503944397,1.0,0.0,0.0,3.1246378421783447,3.12465500831604,6.514673600577225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4244.10546875,0.0,947.367919921875,1895.4371337890625,0.0,997.5770263671876,0.773057758808136,1.0,0.0,3.0,1.0,0.0
12212760,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.9990000128746032,0.4863335490226745,0.3813111484050751,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.725176990032196,0.1595069319009781,0.1518869251012802,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.8166118860244751,0.2293669730424881,0.1610942631959915,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.6881364583969116,0.1364598274230957,0.1302008628845214,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.6850591897964478,0.1345396339893341,0.6098970770835876,285.3707275390625,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.4743957519531,285.3720703125,1.0,0.3409934937953949,1.0,1.0,0.0,1.0,-1.7215906381607056,1.721588134765625,2.4054340883594705e-06,1.326270580291748,0.945429503917694,0.945429503917694,0.0,63.14032745361328,79.0,18268.576171875,0.0,476.0773315429688,1.0,283.1658935546875,284.5475158691406,291.1164245605469,292.3809814453125,293.1499938964844,293.1499938964844,283.1499938964844,24539.4296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159237027168274,1.0,0.0,0.0,3.1600282192230225,3.160045623779297,6.663082672275777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4254.6650390625,0.0,979.0771484375,1895.4371337890625,0.0,1021.024169921875,0.7843140959739685,1.0,0.0,3.0,1.0,0.0
12212820,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.9990000128746032,0.4888986349105835,0.3854215443134308,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.725148618221283,0.1611968576908111,0.1535048335790634,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.8151483535766602,0.2305178344249725,0.1619150936603546,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.6881788969039917,0.1379416137933731,0.131627157330513,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.6844464540481567,0.1356325894594192,0.6149247288703918,285.3758239746094,284.95001220703125,295.9019470214844,288.0824584960937,295.8995666503906,297.47528076171875,285.376953125,1.0,0.3442128300666809,1.0,1.0,0.0,1.0,-1.737202525138855,1.737200140953064,2.447739689159789e-06,1.338579177856445,0.9483209848403932,0.9483209848403932,0.0,64.41552734375,79.0,18496.796875,0.0,489.5244140625,1.0,283.1656494140625,284.5425109863281,291.1222229003906,292.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,25198.173828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619928240776062,1.0,0.0,0.0,3.210639715194702,3.210657835006714,6.878226486151107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4266.595703125,0.0,1025.9986572265625,1895.4371337890625,0.0,1045.306884765625,0.7939584255218506,1.0,0.0,3.0,1.0,0.0
12212880,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.9990000128746032,0.4914223253726959,0.3895728886127472,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.7251434326171875,0.1629203259944915,0.1551546156406402,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.8136993646621704,0.2316931039094925,0.162752479314804,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.6882378458976746,0.1394485384225845,0.1330768764019012,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.6838589310646057,0.136747345328331,0.6200507879257202,285.3840637207031,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.47589111328125,285.385498046875,1.0,0.3474788963794708,1.0,1.0,0.0,1.0,-1.7530696392059326,1.753067135810852,2.491189889042289e-06,1.3510814905166626,0.9512988924980164,0.9512988924980164,0.0,65.71947479248047,82.0,18708.990234375,0.0,503.4329528808594,1.0,283.1654663085937,284.542724609375,291.1278076171875,292.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,25622.2265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239243149757385,1.0,0.0,0.0,3.24613618850708,3.246154546737671,7.031156883385847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4277.642578125,0.0,1059.5,1895.4371337890625,0.0,1069.961181640625,0.8052246570587158,1.0,0.0,3.0,1.0,0.0
12212940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.9990000128746032,0.4939126670360565,0.3937439322471618,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.725169837474823,0.1646741330623626,0.1568342447280883,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.8122783303260803,0.2328908443450927,0.1636067330837249,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.6883252859115601,0.1409789770841598,0.1345496475696563,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38946533203125,0.6833077669143677,0.1378822177648544,0.6252717971801758,285.3898010253906,284.95001220703125,295.97515869140625,288.0935974121094,295.9728698730469,297.476318359375,285.3908996582031,1.0,0.35078164935112,1.0,1.0,0.0,1.0,-1.7691560983657837,1.7691535949707031,2.535705561967916e-06,1.3637481927871704,0.9542900919914246,0.9542900919914246,0.0,67.04686737060547,82.0,18938.69921875,0.0,517.777587890625,1.0,283.16522216796875,284.5382080078125,291.1339416503906,292.4374084472656,293.1499938964844,293.1499938964844,283.1499938964844,26295.333984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279804110527039,1.0,0.0,0.0,3.2971880435943604,3.2972071170806885,7.254053002725414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4290.07080078125,0.0,1109.3380126953125,1895.4371337890625,0.0,1095.4111328125,0.8148216605186462,1.0,0.0,3.0,1.0,0.0
12213000,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.9990000128746032,0.4963701665401459,0.3979278206825256,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.72523033618927,0.1664591431617736,0.1585434526205063,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984069824219,0.8108864426612854,0.234111413359642,0.1644765883684158,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.6884445548057556,0.1425338238477707,0.1360454708337783,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.682795524597168,0.1390377730131149,0.6305858492851257,285.39849853515625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.47662353515625,285.4000244140625,1.0,0.354118287563324,1.0,1.0,0.0,1.0,-1.785452961921692,1.7854503393173218,2.5812798867264064e-06,1.3765724897384644,0.9573658108711244,0.9573658108711244,0.0,68.39620208740234,85.0,19160.16796875,0.0,532.5579223632812,1.0,283.1650695800781,284.5392150878906,291.1398620605469,292.4560241699219,293.1499938964844,293.1499938964844,283.1499938964844,26711.123046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320233345031738,1.0,0.0,0.0,3.331935405731201,3.3319547176361084,7.407752491417341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4301.56298828125,0.0,1143.8157958984375,1895.4371337890625,0.0,1121.197021484375,0.8260789513587952,1.0,0.0,3.0,1.0,0.0
12213060,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.9990000128746032,0.4987995624542236,0.4021104872226715,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.7253333330154419,0.1682757884263992,0.1602834314107895,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.8095346689224243,0.2353557050228119,0.1653638929128646,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.6886054873466492,0.1441136002540588,0.1375656574964523,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.6823320984840393,0.140214741230011,0.6359992623329163,285.4048156738281,284.95001220703125,296.0478515625,288.10552978515625,296.04559326171875,297.4767761230469,285.4060974121094,1.0,0.3574849367141723,1.0,1.0,0.0,1.0,-1.801954984664917,1.8019523620605469,2.6279153644281905e-06,1.389549732208252,0.9604625105857848,0.9604625105857848,0.0,69.76425170898438,85.0,19395.828125,0.0,547.7720947265625,1.0,283.16485595703125,284.5355224609375,291.1463317871094,292.4761962890625,293.1499938964844,293.1499938964844,283.1499938964844,27380.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361193656921387,1.0,0.0,0.0,3.3822901248931885,3.382310152053833,7.633347536284418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4314.43359375,0.0,1195.4605712890625,1895.4371337890625,0.0,1147.7412109375,0.8355534672737122,1.0,0.0,3.0,1.0,0.0
12213120,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.9990000128746032,0.5012027025222778,0.4062865078449249,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.7254779934883118,0.1701231449842453,0.1620523631572723,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.8082221746444702,0.2366226762533188,0.1662666201591491,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.6888073086738586,0.1457175612449646,0.139108657836914,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.6819168925285339,0.1414125561714172,0.6415057182312012,285.4138488769531,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.47686767578125,285.4153137207031,1.0,0.3608773052692413,1.0,1.0,0.0,1.0,-1.818641662597656,1.8186389207839968,2.6755701583169862e-06,1.4026638269424438,0.9636446833610536,0.9636446833610536,0.0,71.14939880371094,73.0,19619.640625,0.0,563.4116821289062,1.0,283.1646728515625,284.5363464355469,291.1526184082031,292.4956359863281,293.1499938964844,293.1499938964844,283.1499938964844,27812.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402012705802917,1.0,0.0,0.0,3.417863607406616,3.41788387298584,7.794760108481569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4326.251953125,0.0,1232.550537109375,1895.4371337890625,0.0,1174.6065673828125,0.846781313419342,1.0,0.0,3.0,1.0,0.0
12213180,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.9990000128746032,0.50388503074646,0.4057698249816894,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.728175938129425,0.1719920784235,0.1638029664754867,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.8099854588508606,0.2379030436277389,0.1671506911516189,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180603027344,0.6917908191680908,0.1473366618156433,0.1406271010637283,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.6842557191848755,0.1426241397857666,0.6468830704689026,285.418212890625,284.95001220703125,296.1199951171875,288.1182556152344,296.1177978515625,297.4783020019531,285.4187316894531,1.0,0.3619836270809173,1.0,1.0,0.0,1.0,-1.8294757604599,1.82947301864624,2.706952955122688e-06,1.4113038778305054,0.9668144583702089,0.9668144583702089,0.0,71.28105926513672,73.0,19809.458984375,0.0,571.3067626953125,1.0,283.1644897460937,284.53045654296875,291.1591796875,292.5153503417969,293.1499938964844,293.1499938964844,283.1499938964844,28485.935546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443039774894714,1.0,0.0,0.0,3.468024969100952,3.468045711517334,8.025234023989469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4337.60693359375,0.0,1286.561279296875,1895.4371337890625,0.0,1202.0162353515625,0.8562206029891968,1.0,0.0,3.0,1.0,0.0
12213240,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.9990000128746032,0.5073816180229187,0.401904284954071,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.732708215713501,0.1738854944705963,0.1655422300100326,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.8138787150382996,0.2391969561576843,0.1680193841457367,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.6967793703079224,0.1489744782447815,0.1421285271644592,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.6885972023010254,0.1438637971878051,0.6521955132484436,285.4213562011719,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4848022460937,285.4216613769531,1.0,0.361936867237091,1.0,1.0,0.0,1.0,-1.8361518383026123,1.8361490964889529,2.726360435190145e-06,1.4165990352630615,0.9699890613555908,0.9699890613555908,0.0,70.5137939453125,76.0,19947.033203125,0.0,573.5593872070312,1.0,283.1643371582031,284.52655029296875,291.1639099121094,292.5302429199219,293.1499938964844,293.1499938964844,283.1499938964844,28888.060546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481289267539978,1.0,0.0,0.0,3.5013017654418945,3.5013232231140137,8.179982842193567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4345.201171875,0.0,1322.896728515625,1895.4371337890625,0.0,1227.9320068359375,0.867152988910675,1.0,0.0,3.0,1.0,0.0
12213300,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.9990000128746032,0.5114632248878479,0.400122731924057,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.7361533045768738,0.1758141666650772,0.1673299670219421,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8164190649986267,0.2405128628015518,0.1689158529043197,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.7005597352981567,0.1506418585777282,0.1436730474233627,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.6917864680290222,0.1451523452997207,0.6577792167663574,285.4208984375,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.4955139160156,285.42144775390625,1.0,0.3631801009178161,1.0,1.0,0.0,1.0,-1.845787763595581,1.8457850217819207,2.754289198492188e-06,1.4240750074386597,0.97312194108963,0.97312194108963,0.0,70.31443786621094,76.0,20115.060546875,0.0,579.687255859375,1.0,283.1641540527344,284.5181884765625,291.1677551269531,292.5439147949219,293.1499938964844,293.1499938964844,283.1499938964844,29579.212890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515911221504211,1.0,0.0,0.0,3.551685571670532,3.5517075061798096,8.417096637458599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4354.0390625,0.0,1379.7674560546875,1895.4371337890625,0.0,1251.6859130859375,0.876473069190979,1.0,0.0,3.0,1.0,0.0
12213360,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.9990000128746032,0.5156131982803345,0.399407684803009,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.7390543818473816,0.1777770519256591,0.1691605150699615,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.8182827830314636,0.2418507784605026,0.1698343455791473,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.7037213444709778,0.1523368060588836,0.1452545821666717,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.6944108009338379,0.1464853137731552,0.6636234521865845,285.4256591796875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5064392089844,285.4266052246094,1.0,0.3647264838218689,1.0,1.0,0.0,1.0,-1.8571455478668213,1.8571428060531616,2.78753714155755e-06,1.432969331741333,0.9763405323028564,0.9763405323028564,0.0,70.41342163085938,79.0,20288.67578125,0.0,588.0311279296875,1.0,283.1640014648437,284.51617431640625,291.1716613769531,292.5573425292969,293.1499938964844,293.1499938964844,283.1499938964844,30009.919921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547188758850098,1.0,0.0,0.0,3.5862765312194824,3.586298942565918,8.581848760513822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4362.986328125,0.0,1419.3856201171875,1895.4371337890625,0.0,1273.383056640625,0.8875337243080139,1.0,0.0,3.0,1.0,0.0
12213420,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.9990000128746032,0.5197532176971436,0.3992504179477691,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.7416827082633972,0.1797720491886139,0.1710272580385208,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8198025226593018,0.243210569024086,0.1707724183797836,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.706559419631958,0.1540571004152298,0.1468661278486251,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.6967511773109436,0.1478537023067474,0.6696684956550598,285.4290466308594,284.95001220703125,296.2627258300781,288.1458435058594,296.2605895996094,297.51690673828125,285.4298400878906,1.0,0.3665467798709869,1.0,1.0,0.0,1.0,-1.869517207145691,1.8695143461227417,2.824016974045662e-06,1.44265615940094,0.9795687794685364,0.9795687794685364,0.0,70.6707992553711,79.0,20487.6796875,0.0,597.6939086914062,1.0,283.163818359375,284.5107421875,291.1770935058594,292.57342529296875,293.1499938964844,293.1499938964844,283.1499938964844,30694.224609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577461957931519,1.0,0.0,0.0,3.635788679122925,3.6358118057250977,8.820446737445309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4373.9462890625,0.0,1477.87109375,1895.4371337890625,0.0,1294.5948486328125,0.8967864513397217,1.0,0.0,3.0,1.0,0.0
12213480,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.9990000128746032,0.5238478183746338,0.3996063470840454,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.7440552115440369,0.1817996352910995,0.1729288846254348,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.8210086226463318,0.2445934414863586,0.1717288196086883,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.7090922594070435,0.1558029800653457,0.1485060751438141,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.6988190412521362,0.1492528170347213,0.6758833527565002,285.4362487792969,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5265808105469,285.4374084472656,1.0,0.368615984916687,1.0,1.0,0.0,1.0,-1.8828074932098389,1.8828046321868896,2.863510417228099e-06,1.4530596733093262,0.982881486415863,0.982881486415863,0.0,71.07411193847656,82.0,20682.8125,0.0,608.6022338867188,1.0,283.1636962890625,284.5110778808594,291.1834411621094,292.5901794433594,293.1499938964844,293.1499938964844,283.1499938964844,31100.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607190370559692,1.0,0.0,0.0,3.668702363967896,3.668725728988648,8.98086682354915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4384.79150390625,0.0,1517.231689453125,1895.4371337890625,0.0,1315.6251220703125,0.9075818061828612,1.0,0.0,3.0,1.0,0.0
12213540,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.9990000128746032,0.5278790593147278,0.40041184425354,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.7462039589881897,0.1838589161634445,0.1748659461736679,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8219473361968994,0.2459991574287414,0.1727054417133331,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.7113212943077087,0.1575735807418823,0.1501747965812683,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.700644850730896,0.1506780982017517,0.6822495460510254,285.44097900390625,284.95001220703125,296.3333435058594,288.16064453125,296.3312683105469,297.535400390625,285.4419860839844,1.0,0.3709054589271545,1.0,1.0,0.0,1.0,-1.896920919418335,1.8969180583953853,2.9057939627819e-06,1.464104413986206,0.9862024188041688,0.9862024188041688,0.0,71.60681915283203,82.0,20898.939453125,0.0,620.6685791015625,1.0,283.1635131835937,284.5067749023437,291.1913757324219,292.6099853515625,293.1499938964844,293.1499938964844,283.1499938964844,31791.373046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638103723526001,1.0,0.0,0.0,3.718141078948975,3.7181649208068848,9.224546033692604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4397.16162109375,0.0,1578.23095703125,1895.4371337890625,0.0,1337.7005615234375,0.9167339205741882,1.0,0.0,3.0,1.0,0.0
12213600,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.9990000128746032,0.5318414568901062,0.4016168415546417,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7481492161750793,0.1859486699104309,0.1768349707126617,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8226485848426819,0.2474273145198822,0.1736993342638015,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7132805585861206,0.1593678295612335,0.1518691331148147,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.7022479772567749,0.1521254777908325,0.6887370944023132,285.44952392578125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54327392578125,285.4508056640625,1.0,0.3733879029750824,1.0,1.0,0.0,1.0,-1.9117499589920044,1.9117470979690552,2.950600674012094e-06,1.4757050275802612,0.9896169900894164,0.9896169900894164,0.0,72.25552368164062,85.0,21108.3203125,0.0,633.8038330078125,1.0,283.16339111328125,284.50811767578125,291.1997375488281,292.63006591796875,293.1499938964844,293.1499938964844,283.1499938964844,32205.048828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669943332672119,1.0,0.0,0.0,3.751251220703125,3.751275539398194,9.389567594553228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4409.38916015625,0.0,1619.5780029296875,1895.4371337890625,0.0,1360.6546630859375,0.9274807572364808,1.0,0.0,3.0,1.0,0.0
12213660,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.9990000128746032,0.5357341766357422,0.4031672775745392,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.7499203085899353,0.1880680471658706,0.1788365691900253,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8231518268585205,0.2488777041435241,0.1747123450040817,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.7150216698646545,0.1611850261688232,0.153589591383934,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.7036595344543457,0.1535925567150116,0.6953378319740295,285.4555358886719,284.95001220703125,296.40350341796875,288.1759948730469,296.4014892578125,297.5502624511719,285.4566955566406,1.0,0.3760406970977783,1.0,1.0,0.0,1.0,-1.927223443984985,1.9272204637527464,2.997766614498687e-06,1.4878050088882446,0.993048131465912,0.993048131465912,0.0,73.00687408447266,85.0,21336.755859375,0.0,647.9431762695312,1.0,283.1632080078125,284.5050354003906,291.20904541015625,292.6524963378906,293.1499938964844,293.1499938964844,283.1499938964844,32897.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703755259513855,1.0,0.0,0.0,3.800406217575073,3.800431251525879,9.637254834160558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4422.96826171875,0.0,1682.86083984375,1895.4371337890625,0.0,1385.2681884765625,0.9365527033805848,1.0,0.0,3.0,1.0,0.0
12213720,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.9990000128746032,0.5395603775978088,0.4050196707248688,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7515363693237305,0.1902156770229339,0.18086738884449,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.8234825730323792,0.2503494620323181,0.1757415980100631,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.7165783643722534,0.1630239784717559,0.1553331911563873,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7049000859260559,0.155076801776886,0.7020307779312134,285.4647521972656,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.556396484375,285.4661865234375,1.0,0.37884122133255,1.0,1.0,0.0,1.0,-1.9432531595230105,1.943250179290772,3.0470698675344465e-06,1.500334858894348,0.9965716004371644,0.9965716004371644,0.0,73.84963989257812,88.0,21561.39453125,0.0,663.012939453125,1.0,283.1630859375,284.50689697265625,291.21826171875,292.674560546875,293.1499938964844,293.1499938964844,283.04998779296875,33319.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738818287849426,1.0,0.0,0.0,3.833779811859131,3.833805322647095,9.80725872068433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4515.59228515625,0.0,1726.3414306640625,1895.4371337890625,0.0,1411.046630859375,0.9463642835617064,1.0,0.0,3.0,1.0,0.0
12213780,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9990000128746032,0.5432750582695007,0.4071394801139831,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.7530143857002258,0.1923764646053314,0.182925671339035,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.8236632347106934,0.2518203556537628,0.1767859458923339,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7179775834083557,0.1648716330528259,0.1570984274148941,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.7059887051582336,0.1565650254487991,0.7088050842285156,285.4419860839844,284.95001220703125,296.47320556640625,288.19189453125,296.4712219238281,297.5614929199219,285.4338073730469,1.0,0.3817726969718933,1.0,1.0,0.0,1.0,-1.9597787857055664,1.959775686264038,3.0983671877038432e-06,1.5132474899291992,0.999680757522583,0.999680757522583,0.0,74.77537536621094,88.0,21957.283203125,0.0,678.9667358398438,1.0,283.0936584472656,284.4598693847656,291.2599792480469,292.7807312011719,293.1499938964844,293.1499938964844,283.04998779296875,33896.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822628378868103,1.0,0.0,0.0,3.8754284381866455,3.875454425811768,1.002150042950234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4504.4111328125,0.0,1782.0166015625,1895.4371337890625,0.0,1473.68505859375,0.9545049667358398,1.0,0.0,3.0,1.0,0.0
12213840,297.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.9990000128746032,0.5466816425323486,0.4096246659755707,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.7542278170585632,0.1944822967052459,0.1849605143070221,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.8235540986061096,0.2531913220882416,0.1777893453836441,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.7191085815429688,0.1666682511568069,0.158841073513031,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.7067949175834656,0.1579959094524383,0.7154504060745239,285.4101257324219,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5641784667969,285.4099426269531,1.0,0.3848080039024353,1.0,1.0,0.0,1.0,-1.976484656333924,1.976481556892395,3.1507117910223315e-06,1.5263005495071411,1.0,1.0,0.0,75.80132293701172,91.0,22193.06640625,0.0,695.6376953125,1.0,283.0673828125,284.4277038574219,291.26715087890625,292.7821655273437,293.1499938964844,293.1499938964844,282.75,34335.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892545819282532,1.0,0.0,0.0,3.9029462337493896,3.902972459793091,1.0164321793126874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4743.73681640625,0.0,1819.8985595703125,1895.4371337890625,0.0,1527.006103515625,0.961028814315796,1.0,0.0,3.0,1.0,0.0
12213900,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.9990000128746032,0.5498712658882141,0.412422776222229,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.755212128162384,0.1965600103139877,0.1869739294052124,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.8232021927833557,0.2545086145401001,0.1787583231925964,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.7200115919113159,0.1684361100196838,0.1605617254972458,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.7073507308959961,0.1593885421752929,0.7219516038894653,285.3179931640625,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5653381347656,285.2915344238281,1.0,0.3879264295101166,1.0,1.0,0.0,1.0,-1.9933000802993768,1.99329686164856,3.203880396540626e-06,1.5394315719604492,1.0,1.0,0.0,76.91436767578125,91.0,22907.580078125,0.0,712.9412841796875,1.0,282.8530578613281,284.28350830078125,291.3539428710937,293.0279846191406,293.1499938964844,293.1499938964844,282.75,34715.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074489593505859,1.0,0.0,0.0,3.9244868755340576,3.924513339996338,1.0276826287736185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4659.29443359375,0.0,1850.19091796875,1895.4371337890625,0.0,1670.027587890625,0.966080367565155,1.0,0.0,3.0,1.0,0.0
12213960,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.9990000128746032,0.5523054599761963,0.4157787561416626,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.7556912302970886,0.1984321177005767,0.1888634413480758,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.8223031163215637,0.2555152177810669,0.179582342505455,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.720436155796051,0.1700198501348495,0.1621712148189544,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.7073719501495361,0.1605863571166992,0.7278884053230286,285.2042236328125,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.56121826171875,285.2009582519531,1.0,0.3910916149616241,1.0,1.0,0.0,1.0,-2.0096523761749268,2.0096492767333984,3.25606902151776e-06,1.5522096157073977,1.0,1.0,0.0,78.162109375,94.0,23149.576171875,0.0,730.5809326171875,1.0,282.77508544921875,284.1833801269531,291.3411865234375,292.96453857421875,293.1499938964844,293.1499938964844,282.45001220703125,35005.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196426391601562,1.0,0.0,0.0,3.94085693359375,3.940883874893189,1.0362740567870787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4842.55908203125,0.0,1873.44091796875,1895.4371337890625,0.0,1769.0821533203125,0.9699872732162476,1.0,0.0,3.0,1.0,0.0
12214020,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9990000128746032,0.5545464754104614,0.4195431172847748,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7558026313781738,0.2002743929624557,0.1906597018241882,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8210204839706421,0.2564857304096222,0.1803048700094223,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.7205106616020203,0.1715693175792694,0.1636932045221328,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.7069839239120483,0.1617294996976852,0.7333318591117859,285.0993957519531,284.95001220703125,296.6113586425781,288.22509765625,296.60943603515625,297.5557861328125,285.0731201171875,1.0,0.3942794799804687,1.0,1.0,0.0,1.0,-2.0255634784698486,2.025560140609741,3.307265842522611e-06,1.5646257400512695,1.0,1.0,0.0,79.51005554199219,94.0,23863.318359375,0.0,748.4506225585938,1.0,282.5527648925781,284.03045654296875,291.3826904296875,293.1450500488281,293.1499938964844,293.1499938964844,282.45001220703125,35232.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367126941680908,1.0,0.0,0.0,3.9536056518554688,3.9536325931549072,1.0429895382912946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4731.3662109375,0.0,1891.6812744140625,1895.4371337890625,0.0,1911.6439208984373,0.9730079174041748,1.0,0.0,3.0,1.0,0.0
12214080,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.5561661124229431,0.4236928820610046,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7555601596832275,0.2019573152065277,0.1923557370901107,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8193705677986145,0.2572349011898041,0.1809232085943222,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7202484607696533,0.1729725897312164,0.1651214361190796,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7062020897865295,0.1627107858657837,0.7382575273513794,284.9880065917969,284.95001220703125,296.6456298828125,288.233642578125,296.64373779296875,297.5459289550781,284.9848327636719,1.0,0.3974707722663879,1.0,1.0,0.0,1.0,-2.040958404541016,2.040955066680908,3.357224386490998e-06,1.5766443014144895,0.9998127222061156,0.9998127222061156,0.0,80.95362091064453,97.0,24097.591796875,0.0,766.4622802734375,1.0,282.4756774902344,283.9331970214844,291.340087890625,293.036376953125,293.1499938964844,293.1499938964844,282.1499938964844,35410.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454937696456909,1.0,0.0,0.0,3.963367938995361,3.9633948802948,1.0481467143108605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4913.6396484375,0.0,1905.763671875,1895.4371337890625,0.0,1986.594482421875,0.9753291010856628,1.0,0.0,3.0,1.0,0.0
12214140,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.5577206015586853,0.4280292093753814,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7551546692848206,0.2036579549312591,0.1940037608146667,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8175687193870544,0.2580296397209167,0.1815017908811569,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7198236584663391,0.1743823736906051,0.166499838232994,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7052155137062073,0.1636782586574554,0.7428566813468933,284.88214111328125,284.95001220703125,296.6798095703125,288.2423095703125,296.6779479980469,297.5360107421875,284.8563842773437,1.0,0.400654673576355,1.0,1.0,0.0,1.0,-2.0560190677642822,2.056015729904175,3.4064660212607123e-06,1.5883843898773191,0.9984626173973083,0.9984626173973083,0.0,82.44889831542969,97.0,24809.68359375,0.0,784.6083984375,1.0,282.2521057128906,283.7801818847656,291.36920166015625,293.1957397460937,293.1499938964844,293.1499938964844,282.1499938964844,35570.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587655186653137,1.0,0.0,0.0,3.9704842567443848,3.9705114364624015,1.0519139550524417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4793.6357421875,0.0,1916.3135986328125,1895.4371337890625,0.0,2101.75390625,0.977022349834442,1.0,0.0,3.0,1.0,0.0
12214200,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.9990000128746032,0.5587305426597595,0.4325801134109497,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7545510530471802,0.2052287012338638,0.1955840438604354,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.815563976764679,0.2586491703987121,0.1820171177387237,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7192038893699646,0.1756721585988998,0.1678126752376556,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7039977312088013,0.1645141988992691,0.7470825910568237,284.7732238769531,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5227966308594,284.77032470703125,1.0,0.4038199186325073,1.0,1.0,0.0,1.0,-2.070654392242432,2.070650815963745,3.454700390648213e-06,1.5997997522354126,0.99608051776886,0.99608051776886,0.0,84.00265502929688,100.0,25037.9921875,0.0,802.823974609375,1.0,282.1756591796875,283.6856384277344,291.3257751464844,293.07879638671875,293.1499938964844,293.1499938964844,281.8500061035156,35754.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642422914505005,1.0,0.0,0.0,3.973746538162232,3.973773717880249,1.053643245541025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4981.5693359375,0.0,1922.0650634765625,1895.4371337890625,0.0,2149.8837890625,0.9778833389282228,1.0,0.0,3.0,1.0,0.0
12214260,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.9990000128746032,0.559745192527771,0.437182068824768,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.7539042234420776,0.206842616200447,0.1971423178911209,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.8135237097740173,0.2593457698822021,0.1825197041034698,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7185310125350952,0.1769915223121643,0.1690988391637802,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.7027053833007812,0.1653638631105423,0.7511109113693237,284.6680908203125,284.95001220703125,296.7478942871094,288.25982666015625,296.7460632324219,297.5104064941406,284.6429138183594,1.0,0.4069620668888092,1.0,1.0,0.0,1.0,-2.085038900375366,2.08503532409668,3.5024404496653005e-06,1.6110026836395264,0.9933115839958192,0.9933115839958192,0.0,85.577880859375,100.0,25748.107421875,0.0,821.1229248046875,1.0,281.95196533203125,283.5343322753906,291.3592224121094,293.239990234375,293.1499938964844,293.1499938964844,281.8500061035156,35884.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774956464767456,1.0,0.0,0.0,3.975273847579956,3.9753012657165527,1.0544533779466292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4858.91162109375,0.0,1925.1146240234373,1895.4371337890625,0.0,2244.977783203125,0.9782946109771729,1.0,0.0,3.0,1.0,0.0
12214320,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.9990000128746032,0.5602566599845886,0.441899836063385,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.7531458139419556,0.2083428800106048,0.1986505687236786,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8113553524017334,0.2598869502544403,0.1829752773046493,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628662109375,0.7177416086196899,0.178206130862236,0.1703357249498367,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.7012788653373718,0.1661025583744049,0.7548659443855286,284.5614318847656,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.49530029296875,284.5587463378906,1.0,0.4100742638111114,1.0,1.0,0.0,1.0,-2.099059820175171,2.0990562438964844,3.549328539520502e-06,1.621930480003357,0.9895403385162354,0.9895403385162354,0.0,87.1895751953125,103.0,25972.716796875,0.0,839.4489135742188,1.0,281.87579345703125,283.4419860839844,291.32305908203125,293.1283874511719,293.1499938964844,293.1499938964844,281.54998779296875,36047.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778730571269989,1.0,0.0,0.0,3.9732584953308105,3.973285675048828,1.0533844942983706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5053.984375,0.0,1923.816650390625,1895.4371337890625,0.0,2278.75048828125,0.9779494404792786,1.0,0.0,3.0,1.0,0.0
