time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214380,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530639648437,0.9990000128746032,0.5608136057853699,0.4465914368629455,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.7524085640907288,0.2099008709192276,0.2001513987779617,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.8092050552368164,0.2605199813842773,0.1834302246570587,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.466064453125,0.7169589996337891,0.1794639676809311,0.1715595126152038,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.6998530626296997,0.1668728739023208,0.7585088610649109,284.4573974609375,284.95001220703125,296.81561279296875,288.2776184082031,296.8138122558594,297.4815979003906,284.4327697753906,1.0,0.4131558835506439,1.0,1.0,0.0,1.0,-2.1128883361816406,2.112884759902954,3.5958769331045914e-06,1.6326919794082642,0.9853780269622804,0.9853780269622804,0.0,88.80473327636719,103.0,26680.623046875,0.0,857.8303833007812,1.0,281.65234375,283.2928466796875,291.3628234863281,293.2965087890625,293.1499938964844,293.1499938964844,281.54998779296875,36162.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883471250534058,1.0,0.0,0.0,3.9697649478912354,3.969792127609253,1.0515328767723986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4929.8818359375,0.0,1920.1954345703125,1895.4371337890625,0.0,2365.39794921875,0.9772153496742249,1.0,0.0,3.0,1.0,0.0
12214440,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521728515625,0.9990000128746032,0.5608878135681152,0.4513412714004516,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3535461425781,0.7516072988510132,0.2113541811704635,0.2016120702028274,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.8069592118263245,0.261007159948349,0.1838456839323043,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3540344238281,0.7161033749580383,0.1806258410215377,0.1727434992790222,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35430908203125,0.6983520984649658,0.1675499230623245,0.7619495987892151,284.35272216796875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.4621276855469,284.3502502441406,1.0,0.4162027537822723,1.0,1.0,0.0,1.0,-2.126401901245117,2.126398086547852,3.6416961393115344e-06,1.6432172060012815,0.9802359342575072,0.9802359342575072,0.0,90.4430694580078,106.0,26902.6796875,0.0,876.2178344726562,1.0,281.5761108398437,283.20233154296875,291.33251953125,293.19091796875,293.1499938964844,293.1499938964844,281.25,36319.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915670871734619,1.0,0.0,0.0,3.9627766609191895,3.962803840637207,1.047833961820288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5131.01123046875,0.0,1912.380126953125,1895.4371337890625,0.0,2394.5888671875,0.9757434725761414,1.0,0.0,3.0,1.0,0.0
12214500,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25469970703125,0.9990000128746032,0.5610487461090088,0.4560083746910095,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.263671875,0.7508684396743774,0.2128789573907852,0.2030744701623916,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26080322265625,0.8047656416893005,0.2616003155708313,0.1842671334743499,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2662353515625,0.7152943015098572,0.1818435192108154,0.1739230155944824,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676086425781,0.696912944316864,0.1682823896408081,0.7653692960739136,284.2585754394531,284.95001220703125,296.8829650878906,288.2956237792969,296.8812255859375,297.4444274902344,284.23687744140625,1.0,0.4192174971103668,1.0,1.0,0.0,1.0,-2.1397933959960938,2.139789581298828,3.687383696160396e-06,1.6536309719085691,0.9748299717903136,0.9748299717903136,0.0,92.0712661743164,106.0,27703.0859375,0.0,894.6632080078125,1.0,281.35321044921875,283.0599365234375,291.375732421875,293.3646545410156,293.1499938964844,293.1499938964844,281.25,36428.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008592128753662,1.0,0.0,0.0,3.9544060230255127,3.9544332027435294,1.0434118848934304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5009.45263671875,0.0,1902.411376953125,1895.4371337890625,0.0,2479.283447265625,0.9739065766334534,1.0,0.0,3.0,1.0,0.0
12214560,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1652526855469,0.9990000128746032,0.5608222484588623,0.4606495201587677,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.16632080078125,0.7501388788223267,0.2143316864967346,0.2045204937458038,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.8025834560394287,0.2620902061462402,0.1846714317798614,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1667175292969,0.7144826650619507,0.1829942911863327,0.1750838756561279,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669311523437,0.6954892873764038,0.1689556241035461,0.7687241435050964,284.1656799316406,284.95001220703125,296.9165344238281,288.3046875,296.914794921875,297.4247131347656,284.1639099121094,1.0,0.422201007604599,1.0,1.0,0.0,1.0,-2.1530144214630127,2.153010606765747,3.73280363419326e-06,1.6639201641082764,0.9685768485069276,0.9685768485069276,0.0,93.7035903930664,94.0,27975.576171875,0.0,913.1669311523438,1.0,281.2760009765625,282.97491455078125,291.3512878417969,293.26971435546875,293.1499938964844,293.1499938964844,280.95001220703125,36579.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043647408485413,1.0,0.0,0.0,3.9426658153533936,3.942692995071411,1.0372256156188089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5220.2177734375,0.0,1888.4857177734373,1895.4371337890625,0.0,2511.398193359375,0.9713594913482666,1.0,0.0,3.0,1.0,0.0
12214620,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07257080078125,0.9990000128746032,0.5610304474830627,0.4605685472488403,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813293457031,0.751837968826294,0.2158519774675369,0.2059301137924194,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07861328125,0.8032016754150391,0.2626785039901733,0.1850546896457672,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838317871094,0.716005802154541,0.1841972172260284,0.1762008816003799,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852355957031,0.6965465545654297,0.1696810275316238,0.7718797922134399,284.0763854980469,284.95001220703125,296.95001220703125,288.31378173828125,296.9482727050781,297.4098205566406,284.0547180175781,1.0,0.4229019582271576,1.0,1.0,0.0,1.0,-2.16021466255188,2.1602110862731934,3.757897047762526e-06,1.6696640253067017,0.9620044827461244,0.9620044827461244,0.0,93.89009857177734,94.0,28739.224609375,0.0,920.7400512695312,1.0,281.0549011230469,282.8360290527344,291.3960876464844,293.4476928710937,293.1499938964844,293.1499938964844,280.95001220703125,36688.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139904737472534,1.0,0.0,0.0,3.929496765136719,3.929523706436157,1.0303081126039617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5097.43310546875,0.0,1872.4658203125,1895.4371337890625,0.0,2599.98876953125,0.9684421420097352,1.0,0.0,3.0,1.0,0.0
12214680,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9774475097656,0.9990000128746032,0.5617713928222656,0.4573138654232025,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9787902832031,0.7551644444465637,0.2172936797142028,0.2072852104902267,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97833251953125,0.8056516647338867,0.2631522417068481,0.1853905022144317,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.979248046875,0.7190162539482117,0.1853285282850265,0.1772618144750595,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97955322265625,0.6992411017417908,0.1703480184078216,0.7748057842254639,283.9779968261719,284.95001220703125,296.9834289550781,288.3229064941406,296.981689453125,297.3993225097656,283.975341796875,1.0,0.4224746823310852,1.0,1.0,0.0,1.0,-2.16313099861145,2.163127183914185,3.76808952751162e-06,1.671992540359497,0.954448401927948,0.954448401927948,0.0,93.08958435058594,82.0,28903.60546875,0.0,920.59130859375,1.0,280.9766845703125,282.7459716796875,291.371826171875,293.350830078125,293.1499938964844,293.1499938964844,280.6499938964844,36852.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177711963653564,1.0,0.0,0.0,3.912635326385498,3.912662029266357,1.0214849908152246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5304.61962890625,0.0,1852.302001953125,1895.4371337890625,0.0,2634.933349609375,0.9647510647773744,1.0,0.0,3.0,1.0,0.0
12214740,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800354003906,0.9990000128746032,0.5636385083198547,0.4515460729598999,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.759902834892273,0.2188063710927963,0.208624929189682,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.8095666766166687,0.263720691204071,0.1857159733772277,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.7232159972190857,0.1865173727273941,0.1783018857240677,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927307128906,0.7033073902130127,0.171080082654953,0.7776724100112915,283.8837890625,284.95001220703125,297.0167541503906,288.33203125,297.0150146484375,297.39764404296875,283.8616638183594,1.0,0.4210568964481354,1.0,1.0,0.0,1.0,-2.1628997325897217,2.162895917892456,3.767351245187456e-06,1.671850562095642,0.946541965007782,0.946541965007782,0.0,91.53092193603516,82.0,29572.513671875,0.0,914.6251831054688,1.0,280.7563781738281,282.6050720214844,291.41259765625,293.5203857421875,293.1499938964844,293.1499938964844,280.6499938964844,36976.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270291686058044,1.0,0.0,0.0,3.894042730331421,3.89406943321228,1.0118001227965578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5173.61328125,0.0,1829.802734375,1895.4371337890625,0.0,2720.8076171875,0.9606243968009948,1.0,0.0,3.0,1.0,0.0
12214800,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78369140625,0.9990000128746032,0.5662028789520264,0.4436611831188202,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7851257324219,0.7659233212471008,0.2202406227588653,0.2099247425794601,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78466796875,0.814616858959198,0.2641724646091461,0.1860014200210571,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856140136719,0.7284303307533264,0.1876358687877655,0.1793021112680435,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78594970703125,0.7085571885108948,0.171761155128479,0.7804180383682251,283.7842712402344,284.95001220703125,297.04998779296875,288.3411560058594,297.0482788085937,297.4004211425781,283.7810974121094,1.0,0.4187862277030945,1.0,1.0,0.0,1.0,-2.159836769104004,2.1598329544067383,3.756818614419899e-06,1.669508695602417,0.9376763701438904,0.9376763701438904,0.0,89.35382843017578,85.0,29704.373046875,0.0,903.6830444335938,1.0,280.6781311035156,282.515869140625,291.38494873046875,293.4162292480469,293.1499938964844,293.1499938964844,280.3500061035156,37164.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301405906677246,1.0,0.0,0.0,3.871216773986816,3.8712430000305176,9.99972940007865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5380.35546875,0.0,1802.7298583984373,1895.4371337890625,0.0,2749.75439453125,0.9556154012680054,1.0,0.0,3.0,1.0,0.0
12214860,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.69061279296875,0.9990000128746032,0.569519579410553,0.4386129379272461,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983947753906,0.7704790234565735,0.2216717451810836,0.2112437039613723,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6960754394531,0.8180017471313477,0.2646465003490448,0.1863019168376922,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008056640625,0.7322747707366943,0.1887365281581878,0.1803159117698669,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7022705078125,0.7122285962104797,0.1724344044923782,0.7832872867584229,283.6940002441406,284.95001220703125,297.08319091796875,288.3502502441406,297.0814819335937,297.4093017578125,283.67303466796875,1.0,0.4180412888526916,1.0,1.0,0.0,1.0,-2.160372972488404,2.1603691577911377,3.758465936698485e-06,1.6698004007339478,0.9285309910774232,0.9285309910774232,0.0,88.04451751708984,85.0,30434.279296875,0.0,899.3794555664062,1.0,280.4590148925781,282.3830871582031,291.4236145019531,293.5816955566406,293.1499938964844,293.1499938964844,280.3500061035156,37308.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385587334632874,1.0,0.0,0.0,3.846326112747192,3.8463523387908936,9.871553174889414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5252.06591796875,0.0,1773.0745849609375,1895.4371337890625,0.0,2828.252197265625,0.950093150138855,1.0,0.0,3.0,1.0,0.0
12214920,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.599365234375,0.9990000128746032,0.5723756551742554,0.4355941414833069,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005554199219,0.773759126663208,0.2228807210922241,0.2124490886926651,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60015869140625,0.8200713992118835,0.264871597290039,0.1865127384662628,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6009826660156,0.7349629402160645,0.1896190345287323,0.1812135428190231,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6012878417969,0.7145780324935913,0.1729035377502441,0.7856688499450684,283.599853515625,284.95001220703125,297.1163635253906,288.3592529296875,297.1146545410156,297.4140625,283.59735107421875,1.0,0.4177566766738891,1.0,1.0,0.0,1.0,-2.1623857021331787,2.162382125854492,3.765400379052153e-06,1.6713471412658691,0.9184916615486144,0.9184916615486144,0.0,87.31876373291016,88.0,30601.205078125,0.0,898.6209716796875,1.0,280.37921142578125,282.2987365722656,291.3985900878906,293.4826354980469,293.1499938964844,293.1499938964844,280.04998779296875,37531.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413376212120056,1.0,0.0,0.0,3.817272186279297,3.817298173904419,9.722983804749674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5462.9853515625,0.0,1739.3330078125,1895.4371337890625,0.0,2854.215087890625,0.9436292052268982,1.0,0.0,3.0,1.0,0.0
12214980,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5143737792969,0.9990000128746032,0.5750758051872253,0.4339407086372375,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.52166748046875,0.7761291861534119,0.2240535318851471,0.2135622799396515,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.8212569355964661,0.2650973200798034,0.1866642385721206,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5239562988281,0.7368272542953491,0.1904463469982147,0.1820092946290969,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.52545166015625,0.7160310745239258,0.1733146905899047,0.7875837683677673,283.5175476074219,284.95001220703125,297.14947509765625,288.3681030273437,297.14776611328125,297.417724609375,283.4972229003906,1.0,0.4178734719753265,1.0,1.0,0.0,1.0,-2.165173292160034,2.165169477462769,3.7750121464341646e-06,1.673487663269043,0.9082489013671876,0.9082489013671876,0.0,86.9707260131836,88.0,31348.29296875,0.0,899.990478515625,1.0,280.1623229980469,282.17510986328125,291.43853759765625,293.65069580078125,293.1499938964844,293.1499938964844,280.04998779296875,37687.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495456576347351,1.0,0.0,0.0,3.784857988357544,3.784883737564087,9.558559668221278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5338.48828125,0.0,1701.5369873046875,1895.4371337890625,0.0,2931.015625,0.9365342855453492,1.0,0.0,3.0,1.0,0.0
12215040,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4265441894531,0.9990000128746032,0.5771225094795227,0.4334871768951416,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4275207519531,0.777662456035614,0.2250672280788421,0.2145824283361435,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4272155761719,0.8216409683227539,0.2651440501213074,0.1867483407258987,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42791748046875,0.7379414439201355,0.1911172866821289,0.1827065646648407,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281921386719,0.7167002558708191,0.1735723912715912,0.7890396118164062,283.42694091796875,284.95001220703125,297.1825561523437,288.3768920898437,297.18084716796875,297.4158020019531,283.4248352050781,1.0,0.4183219969272613,1.0,1.0,0.0,1.0,-2.168540477752685,2.16853666305542,3.786672323258245e-06,1.676092505455017,0.8970925211906433,0.8970925211906433,0.0,86.94926452636719,91.0,31526.412109375,0.0,903.1212158203124,1.0,280.0807800292969,282.0940856933594,291.4158630371094,293.5554504394531,293.1499938964844,293.1499938964844,280.3500061035156,37945.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524236679077148,1.0,0.0,0.0,3.748203039169312,3.748228311538696,9.374314231536118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4934.1572265625,0.0,1660.140625,1895.4371337890625,0.0,2957.9765625,0.9283546209335328,1.0,0.0,3.0,1.0,0.0
12215100,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51275634765625,0.9990000128746032,0.5792379975318909,0.4339113533496856,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50469970703125,0.7786169648170471,0.2261825054883957,0.2155684530735016,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5069274902344,0.8214904069900513,0.2653615474700928,0.1868214607238769,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5021057128906,0.7385333776473999,0.1918579041957855,0.1833577305078506,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5003967285156,0.7168270945549011,0.1738826185464859,0.7902458310127258,283.5092163085937,284.95001220703125,297.215576171875,288.38555908203125,297.2138671875,297.4147033691406,283.5325622558594,1.0,0.4190489649772644,1.0,1.0,0.0,1.0,-2.172551155090332,2.1725473403930664,3.8005630358384224e-06,1.6791815757751465,0.8881458640098572,0.8881458640098572,0.0,87.17132568359375,91.0,30914.3828125,0.0,907.77783203125,1.0,280.2701110839844,282.2251281738281,291.2998962402344,293.2396850585937,293.1499938964844,293.1499938964844,280.3500061035156,38042.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377342820167542,1.0,0.0,0.0,3.708451509475708,3.708476305007935,9.176529829346692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4998.55859375,0.0,1614.7060546875,1895.4371337890625,0.0,2820.55419921875,0.919732391834259,1.0,0.0,3.0,1.0,0.0
12215160,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63897705078125,0.9990000128746032,0.5821154713630676,0.434359610080719,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6363830566406,0.7798526287078857,0.227652907371521,0.2167983055114746,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6371154785156,0.8216796517372131,0.2660642266273498,0.1871524304151535,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63543701171875,0.7393569350242615,0.1928945630788803,0.1842055469751358,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.634765625,0.717182457447052,0.1744660884141922,0.7922828793525696,283.63787841796875,284.95001220703125,297.24853515625,288.3941345214844,297.246826171875,297.4211730957031,283.644775390625,1.0,0.420063704252243,1.0,1.0,0.0,1.0,-2.1784257888793945,2.178421974182129,3.820949132204987e-06,1.6837002038955688,0.8807680606842041,0.8807680606842041,0.0,87.45244598388672,94.0,30828.208984375,0.0,914.46240234375,1.0,280.3512878417969,282.34918212890625,291.2884216308594,293.2628173828125,293.1499938964844,293.1499938964844,280.6499938964844,38004.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252719640731812,1.0,0.0,0.0,3.6720783710479736,3.672102928161621,8.997402574095759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4815.57666015625,0.0,1572.9598388671875,1895.4371337890625,0.0,2704.477783203125,0.9115129709243774,1.0,0.0,3.0,1.0,0.0
12215220,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.5852136015892029,0.4348191916942596,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7514038085937,0.7813586592674255,0.2292793244123459,0.2182589471340179,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7536315917969,0.8221670985221863,0.2669565379619598,0.1877066940069198,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7486267089844,0.740414559841156,0.1940636783838272,0.185247465968132,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467346191406,0.7177841067314148,0.1751827150583267,0.7951997518539429,283.75604248046875,284.95001220703125,297.2814025878906,288.402587890625,297.2797241210937,297.4295654296875,283.7806091308594,1.0,0.4213560819625854,1.0,1.0,0.0,1.0,-2.186150550842285,2.1861467361450195,3.847894276987063e-06,1.6896721124649048,0.8738666772842407,0.8738666772842407,0.0,87.79072570800781,94.0,30231.294921875,0.0,923.1823120117188,1.0,280.561767578125,282.5093078613281,291.2523498535156,293.0863037109375,293.1499938964844,293.1499938964844,280.6499938964844,37979.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082097172737122,1.0,0.0,0.0,3.634680986404419,3.634705066680908,8.815072192192019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4919.72900390625,0.0,1530.9415283203125,1895.4371337890625,0.0,2546.716552734375,0.9032628536224364,1.0,0.0,3.0,1.0,0.0
12215280,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966064453125,0.9990000128746032,0.5888410806655884,0.4353185594081878,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937072753906,0.7830768823623657,0.231153517961502,0.2199194729328155,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945007324219,0.8228769898414612,0.2681542038917541,0.1884430646896362,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.7416606545448303,0.1954454928636551,0.1864601224660873,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.7185890078544617,0.1761088967323303,0.7989156246185303,283.8953552246094,284.95001220703125,297.314208984375,288.41094970703125,297.3125305175781,297.44256591796875,283.90350341796875,1.0,0.4229086935520172,1.0,1.0,0.0,1.0,-2.1955461502075195,2.195542335510254,3.88080616176012e-06,1.6969366073608398,0.8683187365531921,0.8683187365531921,0.0,88.1882095336914,97.0,30240.533203125,0.0,933.8087158203124,1.0,280.64892578125,282.6452941894531,291.2987976074219,293.19732666015625,293.1499938964844,293.1499938964844,280.95001220703125,37853.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981687188148499,1.0,0.0,0.0,3.601442575454712,3.601466417312622,8.6545861677223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4769.11962890625,0.0,1493.4945068359375,1895.4371337890625,0.0,2454.693603515625,0.8957314491271973,1.0,0.0,3.0,1.0,0.0
12215340,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221862792969,0.9990000128746032,0.592483401298523,0.4359881579875946,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.7848494052886963,0.2330908179283142,0.2217186391353607,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.823639452457428,0.2694047093391418,0.1892948448657989,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0109558105469,0.742962121963501,0.1968831270933151,0.1877935379743576,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089416503906,0.7194673418998718,0.1771021783351898,0.8032305836677551,284.0184326171875,284.95001220703125,297.346923828125,288.4192199707031,297.34527587890625,297.4549255371094,284.0435791015625,1.0,0.4247007369995117,1.0,1.0,0.0,1.0,-2.20631742477417,2.2063136100769043,3.918755282938946e-06,1.705284833908081,0.8632180094718933,0.8632180094718933,0.0,88.67157745361328,97.0,29776.404296875,0.0,946.1920776367188,1.0,280.8577880859375,282.809326171875,291.2944641113281,293.0775146484375,293.1499938964844,293.1499938964844,280.95001220703125,37763.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854489684104919,1.0,0.0,0.0,3.568564414978028,3.5685880184173584,8.497288490616484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4881.45068359375,0.0,1457.33935546875,1895.4371337890625,0.0,2339.19873046875,0.8884214758872986,1.0,0.0,3.0,1.0,0.0
12215400,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619873046875,0.9990000128746032,0.5965051651000977,0.4368062913417816,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.7866725325584412,0.2352126091718673,0.2236449122428894,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1599426269531,0.8244519233703613,0.2708743214607239,0.1902519017457962,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581420898437,0.7443149089813232,0.1984786987304687,0.1892364472150802,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573791503906,0.7204111814498901,0.1782558858394622,0.8080863952636719,284.1607666015625,284.95001220703125,297.3795471191406,288.4273681640625,297.3778991699219,297.4676513671875,284.16864013671875,1.0,0.4267110824584961,1.0,1.0,0.0,1.0,-2.2183268070220947,2.21832275390625,3.961286893172655e-06,1.7145856618881226,0.8594738841056824,0.8594738841056824,0.0,89.23118591308594,100.0,29799.41796875,0.0,960.2019653320312,1.0,280.9476013183594,282.94842529296875,291.3543395996094,293.21636962890625,293.1499938964844,293.1499938964844,281.25,37576.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780110239982605,1.0,0.0,0.0,3.5409305095672607,3.5409536361694336,8.366197334908065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4744.4912109375,0.0,1426.6148681640625,1895.4371337890625,0.0,2291.1298828125,0.8820858001708984,1.0,0.0,3.0,1.0,0.0
12215460,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855529785156,0.9990000128746032,0.6004209518432617,0.4378424882888794,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2775573730469,0.7884511351585388,0.237346664071083,0.2256574034690857,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.279541015625,0.8252180218696594,0.2723329663276672,0.1912736594676971,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2747497558594,0.7456371784210205,0.2000848650932312,0.1907542198896408,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27276611328125,0.7213476300239563,0.1794396638870239,0.8133581280708313,284.281982421875,284.95001220703125,297.4120788574219,288.4354248046875,297.41046142578125,297.477783203125,284.3065795898437,1.0,0.4289196729660034,1.0,1.0,0.0,1.0,-2.231369972229004,2.2313661575317383,4.007783445558744e-06,1.7247023582458496,0.8561152219772339,0.8561152219772339,0.0,89.88079071044922,100.0,29374.37890625,0.0,975.727294921875,1.0,281.1544189453125,283.1086730957031,291.3516540527344,293.1089172363281,293.1499938964844,293.1499938964844,281.25,37440.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716665863990784,1.0,0.0,0.0,3.5143253803253174,3.5143485069274902,8.240949682658538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4853.11328125,0.0,1397.7723388671875,1895.4371337890625,0.0,2215.65185546875,0.8761540055274963,1.0,0.0,3.0,1.0,0.0
12215520,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4309997558594,0.9990000128746032,0.6046440005302429,0.4390474557876587,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280700683594,0.7902138233184814,0.239634022116661,0.2277564406394958,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288330078125,0.8259705901145935,0.2739732563495636,0.1923634856939315,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.7469514012336731,0.2018197178840637,0.1923447102308273,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.7222935557365417,0.1807554811239242,0.8190183639526367,284.42974853515625,284.95001220703125,297.44451904296875,288.4433898925781,297.4429016113281,297.48956298828125,284.4378967285156,1.0,0.4313064515590668,1.0,1.0,0.0,1.0,-2.2453553676605225,2.2453513145446777,4.057941168866819e-06,1.7355390787124634,0.854208767414093,0.854208767414093,0.0,90.60494995117188,103.0,29453.28125,0.0,992.6570434570312,1.0,281.2466125488281,283.2508239746094,291.4054870605469,293.2460327148437,293.1499938964844,293.1499938964844,281.54998779296875,37206.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695827484130859,1.0,0.0,0.0,3.493544340133667,3.4935669898986816,8.143775858115987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4724.67822265625,0.0,1374.6090087890625,1895.4371337890625,0.0,2197.134033203125,0.8713482618331909,1.0,0.0,3.0,1.0,0.0
12215580,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.9990000128746032,0.6087673306465149,0.4404420852661133,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.7919257879257202,0.2419294267892837,0.2299253344535827,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616149902344,0.8266758322715759,0.2756021022796631,0.1935054063796997,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.748227596282959,0.2035595476627349,0.1939938217401504,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55419921875,0.7232186794281006,0.1820878386497497,0.8249986171722412,284.5643005371094,284.95001220703125,297.4768371582031,288.45123291015625,297.4752502441406,297.50006103515625,284.59136962890625,1.0,0.4338553845882416,1.0,1.0,0.0,1.0,-2.2601706981658936,2.260166645050049,4.111458110855892e-06,1.7470306158065796,0.8528517484664917,0.8528517484664917,0.0,91.40756225585938,103.0,29194.30078125,0.0,1010.9304809570312,1.0,281.45172119140625,283.4130859375,291.3964538574219,293.1394348144531,293.1499938964844,293.1499938964844,281.54998779296875,37029.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637295126914978,1.0,0.0,0.0,3.4750380516052246,3.47506046295166,8.05772458534193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4834.09326171875,0.0,1354.42236328125,1895.4371337890625,0.0,2145.363525390625,0.8671442270278931,1.0,0.0,3.0,1.0,0.0
12215640,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.9990000128746032,0.613250732421875,0.4419215321540832,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.7936790585517883,0.2443953454494476,0.232188731431961,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8274306654930115,0.2774421572685241,0.1947267651557922,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.7495455145835876,0.2054433077573776,0.195721223950386,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.7241913080215454,0.1835580170154571,0.8313551545143127,284.72271728515625,284.95001220703125,297.509033203125,288.4590148925781,297.5074462890625,297.51220703125,284.7312927246094,1.0,0.4365532994270324,1.0,1.0,0.0,1.0,-2.2758421897888184,2.2758381366729736,4.168447958363686e-06,1.7591723203659058,0.8530236482620239,0.8530236482620239,0.0,92.2620086669922,106.0,29337.642578125,0.0,1030.5115966796875,1.0,281.545654296875,283.5590515136719,291.4453125,293.2776184082031,293.1499938964844,293.1499938964844,281.8500061035156,36748.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638050317764282,1.0,0.0,0.0,3.463152885437012,3.463175296783448,8.002701861187234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4714.48974609375,0.0,1340.37255859375,1895.4371337890625,0.0,2146.02880859375,0.8642708659172058,1.0,0.0,3.0,1.0,0.0
12215700,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.6175838708877563,0.4435388743877411,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7954068183898926,0.2468491643667221,0.2345193773508072,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8281745314598083,0.2792574465274811,0.1960057318210601,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7508518695831299,0.2073194086551666,0.1975078731775283,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7251582145690918,0.1850242912769317,0.8379953503608704,284.85479736328125,284.95001220703125,297.5411071777344,288.4666748046875,297.53955078125,297.52264404296875,284.8809814453125,1.0,0.4393874108791351,1.0,1.0,0.0,1.0,-2.292242765426636,2.292238473892212,4.2285569179512095e-06,1.771891951560974,0.8535822033882141,0.8535822033882141,0.0,93.18024444580078,106.0,29094.904296875,0.0,1051.351806640625,1.0,281.7496643066406,283.7163391113281,291.4319763183594,293.1705017089844,293.1499938964844,293.1499938964844,281.8500061035156,36551.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597600221633911,1.0,0.0,0.0,3.4538378715515137,3.45386004447937,7.95970890976605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4820.87158203125,0.0,1329.5909423828125,1895.4371337890625,0.0,2110.46826171875,0.8620757460594177,1.0,0.0,3.0,1.0,0.0
12215760,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.6221867799758911,0.4460164308547973,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7966784834861755,0.2494429051876068,0.2369295507669448,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8285055756568909,0.2812502682209015,0.1973544210195541,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7517651915550232,0.2093124538660049,0.1993635892868042,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7257606983184814,0.1865972280502319,0.8449397683143616,285.01153564453125,284.95001220703125,297.57305908203125,288.4742431640625,297.5672607421875,297.5343017578125,285.019775390625,1.0,0.4423198997974396,0.9013693928718568,0.9013693928718568,0.2000000029802322,1.0,-2.310299634933472,2.025785446166992,0.284514307975769,1.502655029296875,0.8556576371192932,0.8556576371192932,0.0,94.22296905517578,109.0,29255.958984375,0.0,1073.6937255859375,1.0,281.8453063964844,283.8605041503906,291.4750061035156,293.3037109375,293.1499938964844,293.1499938964844,282.1499938964844,36259.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610223889350891,1.0,0.0,0.0,3.4511499404907227,3.451172113418579,7.947324434098846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4704.41357421875,0.0,1324.824951171875,1895.4371337890625,0.0,2121.546142578125,0.8612380623817444,1.0,0.0,3.0,1.0,0.0
12215820,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.9990000128746032,0.6264658570289612,0.4488581120967865,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7977600693702698,0.2520058453083038,0.2393836230039596,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.8286701440811157,0.2831904292106628,0.1987388730049133,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.7525151968002319,0.2112780809402465,0.2012556940317154,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.7262164950370789,0.1881463378667831,0.8520511388778687,285.1402893066406,284.95001220703125,297.6048889160156,288.4817199707031,297.5843200683594,297.543212890625,285.1656799316406,1.0,0.4453305602073669,0.8027387261390686,0.8027387261390686,0.4000000059604645,1.0,-2.329136848449707,1.5672005414962769,0.7619364261627197,1.0413146018981934,0.8580865859985352,0.8580865859985352,0.0,95.35055541992188,109.0,29017.21484375,0.0,1097.0904541015625,1.0,282.0492553710937,284.0128173828125,291.4573059082031,293.1933288574219,293.1499938964844,293.1499938964844,282.1499938964844,36058.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577958106994629,1.0,0.0,0.0,3.451210260391236,3.4512321949005127,7.947601829982887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4808.56640625,0.0,1323.4603271484375,1895.4371337890625,0.0,2093.267578125,0.8611060380935669,1.0,0.0,3.0,1.0,0.0
12215880,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.9990000128746032,0.6309818625450134,0.4512976109981537,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.7991312146186829,0.2547055780887604,0.2418925017118454,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.8291199803352356,0.285296618938446,0.2001684308052063,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.7535255551338196,0.2133576571941375,0.2031918466091156,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.7269139885902405,0.1897995173931121,0.859347939491272,285.29058837890625,284.95001220703125,297.6365661621094,288.4891052246094,297.59478759765625,297.5530700683594,285.29791259765625,1.0,0.4484341740608215,0.7041081190109253,0.7041081190109253,0.6000000238418579,1.0,-2.34788465499878,1.1795681715011597,1.1683164834976196,0.6502130627632141,0.8619595170021057,0.8619595170021057,0.0,96.4632339477539,112.0,29157.3828125,0.0,1121.2490234375,1.0,282.14508056640625,284.1505432128906,291.4961242675781,293.32147216796875,293.1499938964844,293.1499938964844,282.45001220703125,35773.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595123052597046,1.0,0.0,0.0,3.4576337337493896,3.457655906677246,7.977214977472613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4691.2001953125,0.0,1327.89013671875,1895.4371337890625,0.0,2108.29638671875,0.8622952699661255,1.0,0.0,3.0,1.0,0.0
12215940,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.9990000128746032,0.6353466510772705,0.4533815085887909,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.8007354736328125,0.2573644816875458,0.2444350272417068,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.8297971487045288,0.287336140871048,0.201621875166893,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.7547490000724792,0.2154006063938141,0.2051548361778259,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.7278115153312683,0.1914228647947311,0.86677485704422,285.4136047363281,284.95001220703125,297.6680908203125,288.49639892578125,297.6063537597656,297.5613098144531,285.4380798339844,1.0,0.4516414999961853,0.6054774522781372,0.6054774522781372,0.800000011920929,1.0,-2.3664660453796387,1.0056405067443848,1.3608256578445437,0.4723800420761108,0.8661510348320007,0.8661510348320007,0.0,97.55694580078124,112.0,28900.697265625,0.0,1146.2508544921875,1.0,282.3495483398437,284.297119140625,291.4747009277344,293.2059326171875,293.1499938964844,293.1499938964844,282.45001220703125,35581.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563731074333191,1.0,0.0,0.0,3.466574192047119,3.466596364974976,8.018521384656196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4792.96240234375,0.0,1335.542236328125,1895.4371337890625,0.0,2080.8369140625,0.8641433715820312,1.0,0.0,3.0,1.0,0.0
12216000,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.9990000128746032,0.6400555372238159,0.4553531110286712,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.802438497543335,0.2601512670516968,0.2470250874757766,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.8305789232254028,0.2895311713218689,0.2031131982803344,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7560651302337646,0.2175472825765609,0.2071542590856552,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.7287946939468384,0.1931422650814056,0.874363899230957,285.5588684082031,284.95001220703125,297.6994323730469,288.50360107421875,297.6181640625,297.5712585449219,285.5656433105469,1.0,0.4549479186534881,0.5068468451499939,0.5068468451499939,1.0,1.0,-2.38525390625,0.8750675916671753,1.5101861953735352,0.3377681970596313,0.8717604279518127,0.8717604279518127,0.0,98.6469268798828,115.0,29043.62890625,0.0,1172.2396240234375,1.0,282.4450988769531,284.4297180175781,291.510986328125,293.3307189941406,293.1499938964844,293.1499938964844,282.75,35312.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579992413520813,1.0,0.0,0.0,3.481351613998413,3.481373786926269,8.08703020993562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4675.15478515625,0.0,1348.6036376953125,1895.4371337890625,0.0,2095.046875,0.8672268986701965,1.0,0.0,3.0,1.0,0.0
12216060,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9990000128746032,0.6446114182472229,0.4575393497943878,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.8040254712104797,0.262893944978714,0.2496479302644729,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6779479980469,0.8312600255012512,0.2916561067104339,0.2046271562576294,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67364501953125,0.7572830319404602,0.219652846455574,0.2091785371303558,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.729692816734314,0.1948277950286865,0.8820801973342896,285.680419921875,284.95001220703125,297.73065185546875,288.5107116699219,297.6351623535156,297.5796203613281,285.704345703125,1.0,0.4583184719085693,0.5213159918785095,0.5213159918785095,1.0,1.0,-2.4045522212982178,0.893255352973938,1.5112968683242798,0.3516091704368591,0.8777120113372803,0.8777120113372803,0.0,99.8424301147461,115.0,28797.255859375,0.0,1199.2469482421875,1.0,282.6508483886719,284.5740966796875,291.48779296875,293.2126770019531,293.1499938964844,293.1499938964844,282.75,35138.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546530365943909,1.0,0.0,0.0,3.4985220432281494,3.498544692993164,8.166999805325759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4777.95166015625,0.0,1364.9022216796875,1895.4371337890625,0.0,2065.840087890625,0.8709093928337097,1.0,0.0,3.0,1.0,0.0
12216120,297.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.9990000128746032,0.64948570728302,0.4597393572330475,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211975097656,0.8056390881538391,0.2657721638679504,0.2523234784603119,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.831978976726532,0.2939449548721313,0.2061832696199417,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202819824219,0.7585282921791077,0.2218672782182693,0.2112423479557037,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.7306164503097534,0.1966123878955841,0.88996821641922,285.8223571777344,284.95001220703125,297.7616882324219,288.5177307128906,297.6545104980469,297.5896301269531,285.8288269042969,1.0,0.4617509245872497,0.5357850790023804,0.5357850790023804,1.0,1.0,-2.4242331981658936,0.9220497608184814,1.502183437347412,0.3759678602218628,0.8850498199462891,0.8850498199462891,0.0,101.0640106201172,118.0,28964.724609375,0.0,1227.164794921875,1.0,282.7447204589844,284.702392578125,291.5248413085937,293.3392639160156,293.1499938964844,293.1499938964844,283.04998779296875,34882.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562241554260254,1.0,0.0,0.0,3.520468235015869,3.5204906463623047,8.269783506875683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4659.92138671875,0.0,1385.71435546875,1895.4371337890625,0.0,2079.537109375,0.8756825923919678,1.0,0.0,3.0,1.0,0.0
12216180,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.9990000128746032,0.6541848182678223,0.4620047509670257,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403686523437,0.8072119951248169,0.2686018049716949,0.255029946565628,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8326793909072876,0.2961581349372864,0.2077601253986358,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7597519159317017,0.2240357846021652,0.2133282124996185,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353942871094,0.7315235733985901,0.198356419801712,0.8979625105857849,285.9441833496094,284.95001220703125,297.79254150390625,288.524658203125,297.6729431152344,297.597900390625,285.96759033203125,1.0,0.4652402997016907,0.550254225730896,0.550254225730896,1.0,1.0,-2.4442105293273926,0.9497041702270508,1.4945063591003418,0.3991343379020691,0.8927597403526306,0.8927597403526306,0.0,102.32177734375,118.0,28722.50390625,0.0,1255.993896484375,1.0,282.9527893066406,284.8462829589844,291.501220703125,293.2205505371094,293.1499938964844,293.1499938964844,283.04998779296875,34735.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528058886528015,1.0,0.0,0.0,3.545135021209717,3.5451576709747314,8.386077183786256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4765.466796875,0.0,1410.40771484375,1895.4371337890625,0.0,2049.774658203125,0.8810114860534668,1.0,0.0,3.0,1.0,0.0
