time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216240,297.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.9990000128746032,0.6592117547988892,0.4642519056797027,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.8088098168373108,0.2715707123279571,0.2577906250953674,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814514160156,0.8334360122680664,0.2985386550426483,0.2093801647424698,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.7610195875167847,0.2263156920671463,0.2154539674520492,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.7324691414833069,0.2001999467611313,0.9061196446418762,286.0821228027344,284.95001220703125,297.8232116699219,288.5315246582031,297.69256591796875,297.6078491210937,286.08807373046875,1.0,0.4687812924385071,0.5647233724594116,0.5647233724594116,1.0,1.0,-2.4645256996154785,0.9762420058250428,1.4882837533950806,0.4210925698280334,0.901791214942932,0.901791214942932,0.0,103.59325408935548,121.0,28899.513671875,0.0,1285.7144775390625,1.0,283.0451354980469,284.9696655273437,291.5391845703125,293.3494567871094,293.1499938964844,293.1499938964844,283.1499938964844,34520.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754487156867981,1.0,0.0,0.0,3.574058771133423,3.574081897735596,8.523475116817281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4804.81201171875,0.0,1439.468017578125,1895.4371337890625,0.0,2064.39599609375,0.8852994441986084,1.0,0.0,3.0,1.0,0.0
12216300,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.9990000128746032,0.6639670133590698,0.4665607810020447,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.8103560209274292,0.2744531333446502,0.260575532913208,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.8341667056083679,0.3007923066616058,0.2110137641429901,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.7622599005699158,0.2285176664590835,0.2175958454608917,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.7333922982215881,0.2019735276699066,0.914352536201477,286.1489562988281,284.95001220703125,297.85369873046875,288.5382995605469,297.7109069824219,297.61553955078125,286.1581420898437,1.0,0.4723682403564453,0.5791925191879272,0.5791925191879272,1.0,1.0,-2.4850728511810303,1.0016289949417114,1.4834438562393188,0.4418657124042511,0.9104198217391968,0.9104198217391968,0.0,104.89867401123048,121.0,28971.55859375,0.0,1316.30419921875,1.0,283.1256408691406,285.0388488769531,291.5702819824219,293.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,34159.93359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591464519500732,1.0,0.0,0.0,3.590747833251953,3.590770721435547,8.603260539530311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4873.2119140625,0.0,1454.697021484375,1895.4371337890625,0.0,2105.090576171875,0.8904135227203369,1.0,0.0,3.0,1.0,0.0
12216360,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.9990000128746032,0.6685227751731873,0.4691543579101562,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.8116311430931091,0.2772642076015472,0.2632874250411987,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.8346314430236816,0.302938163280487,0.2125658243894577,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.7632554769515991,0.2306502759456634,0.2196696698665619,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7340907454490662,0.2036761045455932,0.9222750663757324,286.2044677734375,284.95001220703125,297.88397216796875,288.54498291015625,297.7266845703125,297.6213684082031,286.2071838378906,1.0,0.4759744107723236,0.5776485800743103,0.5776485800743103,1.0,1.0,-2.505321979522705,1.0101639032363892,1.495158076286316,0.4458749294281006,0.9193741083145142,0.9193741083145142,0.0,106.2797622680664,124.0,29195.767578125,0.0,1347.3560791015625,1.0,283.1577453613281,285.0845031738281,291.6058044433594,293.4786682128906,293.1499938964844,293.1499938964844,283.04998779296875,33957.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666172981262207,1.0,0.0,0.0,3.616157293319702,3.616180658340454,8.725451721147692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5018.56396484375,0.0,1480.7042236328125,1895.4371337890625,0.0,2170.859375,0.8980132937431335,1.0,0.0,3.0,1.0,0.0
12216420,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.9990000128746032,0.6726243495941162,0.4720996916294098,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.8125835657119751,0.2799082994461059,0.265899509191513,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.834770143032074,0.3048624396324157,0.2140141725540161,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.763944149017334,0.2326308935880661,0.22165048122406,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.7345024943351746,0.2052268534898758,0.9297518134117126,286.18634033203125,284.95001220703125,297.9140625,288.5516052246094,297.7401428222656,297.623779296875,286.1802978515625,1.0,0.4795767068862915,0.5761046409606934,0.5761046409606934,1.0,1.0,-2.5251030921936035,1.0173510313034058,1.5077521800994873,0.4486477077007293,0.9274997115135192,0.9274997115135192,0.0,107.75347137451172,124.0,29622.94140625,0.0,1378.662841796875,1.0,283.0969543457031,285.0458374023437,291.6606750488281,293.62554931640625,293.1499938964844,293.1499938964844,283.04998779296875,34112.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799981832504272,1.0,0.0,0.0,3.656869411468506,3.656893253326416,8.9230275079899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5022.84423828125,0.0,1526.6790771484375,1895.4371337890625,0.0,2290.123779296875,0.9055534601211548,1.0,0.0,3.0,1.0,0.0
12216480,297.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528625488281,0.9990000128746032,0.6760491728782654,0.4756517708301544,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531677246094,0.8129771947860718,0.2822911143302917,0.2683019042015075,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8343321084976196,0.306457906961441,0.2152621001005172,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.7640857696533203,0.2343753576278686,0.2234428972005844,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.7344022393226624,0.2065373212099075,0.9363333582878112,286.1529846191406,284.95001220703125,297.9439392089844,288.5581359863281,297.75054931640625,297.62127685546875,286.1522216796875,1.0,0.4831326305866241,0.5745607018470764,0.5745607018470764,1.0,1.0,-2.543820142745972,1.0240238904953003,1.5197962522506714,0.4511549174785614,0.9351539015769958,0.9351539015769958,0.0,109.37361907958984,127.0,29883.857421875,0.0,1409.667724609375,1.0,283.06903076171875,285.0077209472656,291.6681823730469,293.642578125,293.1499938964844,293.1499938964844,282.75,34186.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914571762084961,1.0,0.0,0.0,3.688962459564209,3.688986539840698,9.080332574740168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5283.9287109375,0.0,1563.23583984375,1895.4371337890625,0.0,2393.591064453125,0.912875771522522,1.0,0.0,3.0,1.0,0.0
12216540,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.9990000128746032,0.6789559721946716,0.4796975553035736,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8129119277000427,0.2844806909561157,0.2705167829990387,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.8334274888038635,0.3078216016292572,0.2163391560316085,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.7637678980827332,0.2359382361173629,0.2250611782073974,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625305175781,0.7338572144508362,0.2076496630907058,0.9420297741889954,286.0546264648437,284.95001220703125,297.9736022949219,288.5645751953125,297.7587585449219,297.6153259277344,286.0343322753906,1.0,0.4866158664226532,0.5730167031288147,0.5730167031288147,1.0,1.0,-2.561427116394043,1.0301653146743774,1.531261682510376,0.4533747732639313,0.9416993856430054,0.9416993856430054,0.0,111.10887908935548,127.0,30628.630859375,0.0,1440.13037109375,1.0,282.8638000488281,284.8702087402344,291.73114013671875,293.8760070800781,293.1499938964844,293.1499938964844,282.75,34292.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107562065124512,1.0,0.0,0.0,3.7207398414611816,3.72076416015625,9.237445510734688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5201.32421875,0.0,1600.2825927734375,1895.4371337890625,0.0,2570.158935546875,0.919938027858734,1.0,0.0,3.0,1.0,0.0
12216600,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.9990000128746032,0.6808083057403564,0.4844863414764404,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.8121541142463684,0.2862659394741058,0.2724311351776123,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.8318172693252563,0.308697760105133,0.2171460390090942,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.7627655267715454,0.2371389269828796,0.22640922665596,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.7326587438583374,0.2083917409181594,0.9464068412780762,285.93994140625,284.95001220703125,298.0030517578125,288.5709533691406,297.7626037597656,297.602294921875,285.9362487792969,1.0,0.4899815618991852,0.5714727640151978,0.5714727640151978,1.0,1.0,-2.5773329734802246,1.0355089902877808,1.5418239831924438,0.4551986157894134,0.9470491409301758,0.9470491409301758,0.0,113.0146942138672,130.0,30901.130859375,0.0,1469.4598388671875,1.0,282.7792663574219,284.757080078125,291.7050170898437,293.80242919921875,293.1499938964844,293.1499938964844,282.45001220703125,34455.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232927322387695,1.0,0.0,0.0,3.747408390045166,3.7474331855773926,9.37034030812356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5393.82080078125,0.0,1632.39794921875,1895.4371337890625,0.0,2686.100830078125,0.926108717918396,1.0,0.0,3.0,1.0,0.0
12216660,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.9990000128746032,0.6822662949562073,0.4897490441799164,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.8109299540519714,0.2879125773906708,0.2741178572177887,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8297551274299622,0.3094302117824554,0.2177592366933822,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.7613027691841125,0.2381983399391174,0.2275433987379074,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.7309942841529846,0.208957701921463,0.949653387069702,285.8235168457031,284.95001220703125,298.0322570800781,288.5772705078125,297.76513671875,297.5871276855469,285.8028869628906,1.0,0.493207722902298,0.5706148743629456,0.5706148743629456,1.0,1.0,-2.59168553352356,1.0408756732940674,1.5508098602294922,0.4573715627193451,0.9518628716468812,0.9518628716468812,0.0,115.0214385986328,130.0,31617.310546875,0.0,1497.4725341796875,1.0,282.56268310546875,284.60418701171875,291.7262878417969,293.9632873535156,293.1499938964844,293.1499938964844,282.45001220703125,34587.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386370539665222,1.0,0.0,0.0,3.773173332214356,3.773198127746582,9.499631801190844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5277.73486328125,0.0,1663.6488037109375,1895.4371337890625,0.0,2828.98388671875,0.9319206476211548,1.0,0.0,3.0,1.0,0.0
12216720,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.9990000128746032,0.6828913688659668,0.4954283833503723,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.8092756867408752,0.2892607748508453,0.2755805253982544,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.827290952205658,0.3098204433917999,0.2181851416826248,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.7594321966171265,0.2389844954013824,0.2284685522317886,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.728910505771637,0.209232211112976,0.9518064856529236,285.70947265625,284.95001220703125,298.06121826171875,288.58349609375,297.7646484375,297.5669860839844,285.7061767578125,1.0,0.4962795674800873,0.5697569251060486,0.5697569251060486,1.0,1.0,-2.604480743408203,1.045582294464111,1.5588985681533811,0.4592472314834595,0.9556751251220704,0.9556751251220704,0.0,117.11713409423828,133.0,31864.771484375,0.0,1524.04443359375,1.0,282.4787902832031,284.49224853515625,291.6795654296875,293.8470458984375,293.1499938964844,293.1499938964844,282.1499938964844,34762.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461559414863586,1.0,0.0,0.0,3.794479370117188,3.794504642486572,9.607218771634507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5470.7783203125,0.0,1690.3055419921875,1895.4371337890625,0.0,2899.280517578125,0.9368665218353271,1.0,0.0,3.0,1.0,0.0
12216780,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.9990000128746032,0.683369517326355,0.501221239566803,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.807443380355835,0.2905813753604889,0.2769136726856231,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.824693500995636,0.3102079629898071,0.2185136973857879,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.7574063539505005,0.2397258877754211,0.2292632758617401,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.7266285419464111,0.2094248682260513,0.9531981348991394,285.6075439453125,284.95001220703125,298.0899658203125,288.58966064453125,297.7640991210937,297.5469970703125,285.5897521972656,1.0,0.4991980195045471,0.5688990354537964,0.5688990354537964,1.0,1.0,-2.6160664558410645,1.0497398376464844,1.56632661819458,0.4608208537101745,0.9591742157936096,0.9591742157936096,0.0,119.2252960205078,133.0,32708.5703125,0.0,1549.250244140625,1.0,282.2605285644531,284.3453369140625,291.6977844238281,293.9970397949219,293.1499938964844,293.1499938964844,282.1499938964844,34887.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571593165397644,1.0,0.0,0.0,3.81456446647644,3.814589977264404,9.70919472820242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5352.708984375,0.0,1715.3814697265625,1895.4371337890625,0.0,3002.365966796875,0.9414341449737548,1.0,0.0,3.0,1.0,0.0
12216840,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.9990000128746032,0.6832693815231323,0.5070856809616089,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086669921875,0.8054594993591309,0.2917150855064392,0.2781274914741516,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.8219898343086243,0.3103895187377929,0.2187521308660507,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.7552664875984192,0.2402935326099395,0.2299407571554184,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.7241889238357544,0.2094292491674423,0.9539336562156676,285.50811767578125,284.95001220703125,298.1184387207031,288.59576416015625,297.7618408203125,297.5243835449219,285.505126953125,1.0,0.5019679069519043,0.5680411458015442,0.5680411458015442,1.0,1.0,-2.626558542251587,1.0533961057662964,1.573162317276001,0.4621500968933105,0.9618078470230104,0.9618078470230104,0.0,121.33952331542967,136.0,32988.703125,0.0,1573.1705322265625,1.0,282.1783142089844,284.2422180175781,291.6594543457031,293.8880615234375,293.1499938964844,293.1499938964844,281.8500061035156,35042.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618015646934509,1.0,0.0,0.0,3.830733299255371,3.830759048461914,9.791677939574583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5561.9033203125,0.0,1736.1727294921875,1895.4371337890625,0.0,3045.902587890625,0.94524347782135,1.0,0.0,3.0,1.0,0.0
12216900,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.9990000128746032,0.6831170320510864,0.5128455758094788,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.8034916520118713,0.2928633689880371,0.2792820930480957,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.8193250894546509,0.3106124103069305,0.2189540266990661,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.7531551718711853,0.2408579587936401,0.2305522263050079,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.7217174172401428,0.2094039469957351,0.9542469382286072,285.40509033203125,284.95001220703125,298.14666748046875,288.601806640625,297.7601623535156,297.5029296875,285.3874206542969,1.0,0.5045998096466064,0.567183256149292,0.567183256149292,1.0,1.0,-2.636221647262573,1.0566741228103638,1.579547643661499,0.4632678627967834,0.9639503955841064,0.9639503955841064,0.0,123.41433715820312,136.0,33808.78515625,0.0,1595.9310302734375,1.0,281.9589538574219,284.0948486328125,291.6879577636719,294.0493469238281,293.1499938964844,293.1499938964844,281.8500061035156,35161.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711519241333008,1.0,0.0,0.0,3.845917224884033,3.845942974090576,9.869454515865073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5439.15087890625,0.0,1755.6451416015625,1895.4371337890625,0.0,3133.615966796875,0.9486727118492126,1.0,0.0,3.0,1.0,0.0
12216960,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.9990000128746032,0.6824263334274292,0.5185952186584473,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.8014702796936035,0.2938449084758758,0.2803435027599334,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.8166016936302185,0.310647040605545,0.2190846353769302,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.7510012984275818,0.2412705868482589,0.2310735583305359,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.7191479206085205,0.2092229127883911,0.9540812969207764,285.3055725097656,284.95001220703125,298.1746520996094,288.6077575683594,297.7571105957031,297.4794311523437,285.3027648925781,1.0,0.5070980191230774,0.566401481628418,0.566401481628418,1.0,1.0,-2.6449923515319824,1.0596280097961426,1.5853643417358398,0.464275598526001,0.9652386903762816,0.9652386903762816,0.0,125.4765853881836,139.0,34061.7734375,0.0,1617.528564453125,1.0,281.8772888183594,283.9928894042969,291.6579895019531,293.9476623535156,293.1499938964844,293.1499938964844,281.54998779296875,35313.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748297095298767,1.0,0.0,0.0,3.857525587081909,3.8575515747070312,9.92912418951164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5656.638671875,0.0,1771.1104736328125,1895.4371337890625,0.0,3168.10986328125,0.9513982534408568,1.0,0.0,3.0,1.0,0.0
12217020,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9990000128746032,0.6817150712013245,0.524205207824707,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.7995116710662842,0.2948553562164306,0.2813607156276703,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.81392502784729,0.3107331693172455,0.2191871106624603,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7489071488380432,0.2416953891515731,0.2315454483032226,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.7165666818618774,0.2090356051921844,0.9536142945289612,285.2024841308594,284.95001220703125,298.20233154296875,288.6136779785156,297.75494384765625,297.45758056640625,285.1850891113281,1.0,0.5094743371009827,0.5656197667121887,0.5656197667121887,1.0,1.0,-2.653085470199585,1.0622795820236206,1.590806007385254,0.4651143848896026,0.9660317897796632,0.9660317897796632,0.0,127.49168395996094,139.0,34874.45703125,0.0,1638.0830078125,1.0,281.6578063964844,283.8465576171875,291.6910400390625,294.1146850585937,293.1499938964844,293.1499938964844,281.54998779296875,35421.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835590481758118,1.0,0.0,0.0,3.8677570819854736,3.867783308029175,9.981864650399077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5529.25146484375,0.0,1784.6103515625,1895.4371337890625,0.0,3249.924560546875,0.9537584781646729,1.0,0.0,3.0,1.0,0.0
12217080,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.9990000128746032,0.6804947853088379,0.5297830104827881,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.7975231409072876,0.2957164347171783,0.2822977900505066,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8111881017684937,0.3106471002101898,0.2192260175943374,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7467936277389526,0.2419859021902084,0.2319411486387252,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7138922214508057,0.2087163478136062,0.952767252922058,285.10821533203125,284.95001220703125,298.2297668457031,288.6195373535156,297.7516174316406,297.4340209960937,285.1054992675781,1.0,0.5117332935333252,0.5648380517959595,0.5648380517959595,1.0,1.0,-2.660420179367065,1.0645830631256104,1.595837116241455,0.4657893180847168,0.9660537242889404,0.9660537242889404,0.0,129.49037170410156,142.0,35154.50390625,0.0,1657.5926513671875,1.0,281.57781982421875,283.75152587890625,291.66424560546875,294.0174865722656,293.1499938964844,293.1499938964844,281.25,35563.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868908286094666,1.0,0.0,0.0,3.874780178070069,3.8748064041137695,1.0018147804657929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5759.67919921875,0.0,1794.4571533203125,1895.4371337890625,0.0,3281.118896484375,0.955445110797882,1.0,0.0,3.0,1.0,0.0
12217140,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.6792932748794556,0.5351889133453369,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.795630693435669,0.2966259121894836,0.2832110524177551,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8085091710090637,0.3106307685375213,0.2192513644695282,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7447684407234192,0.2423069179058075,0.2323065549135208,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7112168669700623,0.2084131985902786,0.9517308473587036,285.0087585449219,284.95001220703125,298.25689697265625,288.6253356933594,297.7493896484375,297.41259765625,284.9920349121094,1.0,0.5138880610466003,0.5640563368797302,0.5640563368797302,1.0,1.0,-2.667238235473633,1.0666508674621582,1.600587248802185,0.4663257896900177,0.9655821919441224,0.9655821919441224,0.0,131.4347686767578,142.0,36045.875,0.0,1676.21142578125,1.0,281.3577880859375,283.6111145019531,291.7001037597656,294.1907653808594,293.1499938964844,293.1499938964844,281.25,35664.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895541250705719,1.0,0.0,0.0,3.880554437637329,3.8805806636810303,1.00480281162163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5632.96435546875,0.0,1802.45068359375,1895.4371337890625,0.0,3361.98779296875,0.9567956328392028,1.0,0.0,3.0,1.0,0.0
12217200,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.677598774433136,0.5405457615852356,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.793730616569519,0.2974001169204712,0.2840602993965149,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8057680130004883,0.3104555904865265,0.2192246466875076,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7427431344985962,0.2425076514482498,0.2326113283634185,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.708443820476532,0.2079974710941314,0.9504072070121764,284.91436767578125,284.95001220703125,298.28375244140625,288.6310729980469,297.74542236328125,297.3885498046875,284.91180419921875,1.0,0.5159435868263245,0.563274621963501,0.563274621963501,1.0,1.0,-2.673440933227539,1.0684354305267334,1.6050055027008057,0.4667314291000366,0.964317262172699,0.964317262172699,0.0,133.36050415039062,145.0,36303.3203125,0.0,1693.9407958984375,1.0,281.2772521972656,283.5162658691406,291.676513671875,294.0981750488281,293.1499938964844,293.1499938964844,280.95001220703125,35801.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990880250930786,1.0,0.0,0.0,3.8832528591156006,3.8832790851593018,1.006200704978255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5868.92919921875,0.0,1806.9063720703125,1895.4371337890625,0.0,3395.08203125,0.9575012922286988,1.0,0.0,3.0,1.0,0.0
12217260,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9990000128746032,0.675910234451294,0.5457382202148438,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.7919226288795471,0.2982247769832611,0.2848900258541107,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8030878901481628,0.310347318649292,0.2191847711801529,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.7408007383346558,0.2427418082952499,0.2328910380601883,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7056924104690552,0.2076149433851242,0.9489642381668092,284.8153686523437,284.95001220703125,298.310302734375,288.6367492675781,297.7411193847656,297.3640441894531,284.7987976074219,1.0,0.5179117321968079,0.5625573992729187,0.5625573992729187,1.0,1.0,-2.679232120513916,1.070107102394104,1.609125018119812,0.4670982360839844,0.962565541267395,0.962565541267395,0.0,135.2352752685547,145.0,37174.0,0.0,1710.9141845703125,1.0,281.0571594238281,283.3769836425781,291.71209716796875,294.2723999023437,293.1499938964844,293.1499938964844,280.95001220703125,35898.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907792627811432,1.0,0.0,0.0,3.8847439289093018,3.884770393371582,1.0069735481010866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5736.95263671875,0.0,1809.542724609375,1895.4371337890625,0.0,3476.107177734375,0.9578828811645508,1.0,0.0,3.0,1.0,0.0
12217320,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.9990000128746032,0.6736962795257568,0.5508826971054077,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.7901066541671753,0.298918068408966,0.2856581211090088,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.8003944754600525,0.3100809156894684,0.219091922044754,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.7388558983802795,0.2428600192070007,0.2331131994724273,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.7029309868812561,0.2071390300989151,0.9473171830177308,284.7238464355469,284.95001220703125,298.3365478515625,288.64239501953125,297.7357482910156,297.3380432128906,284.7213134765625,1.0,0.5197968482971191,0.5618401169776917,0.5618401169776917,1.0,1.0,-2.6845145225524902,1.071549654006958,1.6129649877548218,0.4673646986484527,0.9600530862808228,0.9600530862808228,0.0,137.09359741210938,133.0,37417.34765625,0.0,1727.134033203125,1.0,280.9779663085937,283.2855834960937,291.68731689453125,294.1776123046875,293.1499938964844,293.1499938964844,280.6499938964844,36033.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112558960914612,1.0,0.0,0.0,3.883140563964844,3.883167028427124,1.0061424973173416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5980.44580078125,0.0,1808.6136474609373,1895.4371337890625,0.0,3508.25537109375,0.9576188325881958,1.0,0.0,3.0,1.0,0.0
12217380,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203308105469,0.9990000128746032,0.6717672944068909,0.5514041185379028,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.7905099987983704,0.299658864736557,0.2863540649414062,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.7999516725540161,0.3098763525485992,0.2189455926418304,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.7387797236442566,0.2430076897144317,0.2332565039396286,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304931640625,0.7021752595901489,0.2066943794488906,0.9453317523002625,284.6231384277344,284.95001220703125,298.3625183105469,288.6479797363281,297.7330322265625,297.3168640136719,284.6061706542969,1.0,0.5194390416145325,0.5611228942871094,0.5611228942871094,1.0,1.0,-2.683603525161743,1.0702202320098877,1.6133832931518557,0.4664126634597778,0.9570061564445496,0.9570061564445496,0.0,137.23959350585938,133.0,38223.75390625,0.0,1726.4613037109375,1.0,280.7575988769531,283.1450500488281,291.72186279296875,294.3500061035156,293.1499938964844,293.1499938964844,280.6499938964844,36131.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197888374328612,1.0,0.0,0.0,3.8803443908691406,3.880370616912842,1.0046940133179303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5840.291015625,0.0,1805.89990234375,1895.4371337890625,0.0,3587.209716796875,0.9570325613021852,1.0,0.0,3.0,1.0,0.0
12217440,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259704589844,0.9990000128746032,0.670102059841156,0.5490135550498962,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.7922488451004028,0.3002621829509735,0.2869439423084259,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5269775390625,0.8008507490158081,0.3095055520534515,0.2187118679285049,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.7398220300674438,0.2430355250835418,0.2332987636327743,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281066894531,0.7026265263557434,0.2061557322740554,0.9429458975791932,284.5265197753906,284.95001220703125,298.3881225585937,288.65350341796875,297.7318420410156,297.29864501953125,284.5233154296875,1.0,0.5180078744888306,0.5604056715965271,0.5604056715965271,1.0,1.0,-2.678349733352661,1.0669782161712646,1.611371636390686,0.4644184708595276,0.9531289339065552,0.9531289339065552,0.0,136.27806091308594,121.0,38359.5859375,0.0,1714.386474609375,1.0,280.67828369140625,283.04986572265625,291.695556640625,294.2487487792969,293.1499938964844,293.1499938964844,280.3500061035156,36273.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228893518447876,1.0,0.0,0.0,3.874261140823364,3.8742873668670654,1.001546365841932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6081.37060546875,0.0,1799.448486328125,1895.4371337890625,0.0,3615.799072265625,0.955763578414917,1.0,0.0,3.0,1.0,0.0
12217500,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183044433594,0.9990000128746032,0.6693288087844849,0.5443533658981323,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237670898437,0.7950930595397949,0.3009239733219147,0.2874939441680908,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234313964844,0.8028590083122253,0.3092043697834015,0.2184465676546096,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263000488281,0.7417933940887451,0.2431053668260574,0.2332962304353714,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287109375,0.7040719985961914,0.2056655287742614,0.940400004386902,284.421142578125,284.95001220703125,298.4134521484375,288.6590270996094,297.7340393066406,297.2864074707031,284.4036865234375,1.0,0.5156555771827698,0.5596884489059448,0.5596884489059448,1.0,1.0,-2.670034408569336,1.062384009361267,1.6076502799987793,0.4617258608341217,0.9486863017082214,0.9486863017082214,0.0,134.4774932861328,121.0,39070.9609375,0.0,1694.0953369140625,1.0,280.4584045410156,282.90692138671875,291.7270202636719,294.41265869140625,293.1499938964844,293.1499938964844,280.3500061035156,36380.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306898713111876,1.0,0.0,0.0,3.866804599761963,3.866830825805664,9.976948831535992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5931.01513671875,0.0,1791.0333251953125,1895.4371337890625,0.0,3687.463134765625,0.95413339138031,1.0,0.0,3.0,1.0,0.0
12217560,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.9990000128746032,0.6689408421516418,0.537883460521698,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.7988096475601196,0.3014552295207977,0.2879637777805328,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3203125,0.8057265877723694,0.308743268251419,0.2181119918823242,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.7445101141929626,0.2430633306503296,0.2332196235656738,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215026855469,0.7063037753105164,0.2050961554050445,0.9376106262207032,284.31982421875,284.95001220703125,298.4384155273437,288.6644897460937,297.7370300292969,297.2756652832031,284.3163757324219,1.0,0.5125241279602051,0.5591568350791931,0.5591568350791931,1.0,1.0,-2.6589834690093994,1.0567998886108398,1.6021835803985596,0.4586591720581054,0.9433889389038086,0.9433889389038086,0.0,132.0173797607422,124.0,39129.84375,0.0,1667.000732421875,1.0,280.3782043457031,282.8089294433594,291.6996459960937,294.3044128417969,293.1499938964844,293.1499938964844,280.04998779296875,36537.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329959750175476,1.0,0.0,0.0,3.855760335922241,3.8557865619659424,9.920038337440928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6168.82861328125,0.0,1778.608154296875,1895.4371337890625,0.0,3708.571533203125,0.9517579078674316,1.0,0.0,3.0,1.0,0.0
12217620,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.9990000128746032,0.6692150235176086,0.5342931151390076,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.8011234998703003,0.302060067653656,0.2884649336338043,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21832275390625,0.8071621060371399,0.3083653748035431,0.2177969962358474,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2210998535156,0.7460386157035828,0.2430785894393921,0.2331707179546356,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2235107421875,0.7072794437408447,0.2045877128839492,0.9350184202194214,284.21612548828125,284.95001220703125,298.46307373046875,288.6698913574219,297.7420654296875,297.2684936523437,284.1990051269531,1.0,0.5109221935272217,0.5586251616477966,0.5586251616477966,1.0,1.0,-2.6517066955566406,1.0529289245605469,1.5987777709960938,0.45625039935112,0.937590479850769,0.937590479850769,0.0,130.61512756347656,124.0,39871.2578125,0.0,1650.2655029296875,1.0,280.15966796875,282.6721496582031,291.7292785644531,294.4630432128906,293.1499938964844,293.1499938964844,280.04998779296875,36656.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398316740989684,1.0,0.0,0.0,3.843123197555542,3.843149185180664,9.855119742496754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6018.94921875,0.0,1763.9974365234375,1895.4371337890625,0.0,3770.9140625,0.9489730000495912,1.0,0.0,3.0,1.0,0.0
12217680,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188659667969,0.9990000128746032,0.6690384745597839,0.5324131846427917,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1198425292969,0.8025482296943665,0.30254727602005,0.2889447510242462,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197814941406,0.8076943755149841,0.3078430891036987,0.2174568623304367,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1203308105469,0.746807336807251,0.2429936230182647,0.2331060618162155,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.120849609375,0.707465410232544,0.2040023654699325,0.9324265718460084,284.119384765625,284.95001220703125,298.48736572265625,288.67529296875,297.7457580566406,297.25933837890625,284.11639404296875,1.0,0.50978684425354,0.5580935478210449,0.5580935478210449,1.0,1.0,-2.646421432495117,1.0499225854873655,1.5964988470077517,0.4543844759464264,0.9309953451156616,0.9309953451156616,0.0,129.83494567871094,127.0,39994.78125,0.0,1639.2340087890625,1.0,280.0794982910156,282.5820007324219,291.7037658691406,294.35858154296875,293.1499938964844,293.1499938964844,279.75,36826.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415844082832336,1.0,0.0,0.0,3.826593399047852,3.8266193866729736,9.7705253665481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6266.1298828125,0.0,1745.1383056640625,1895.4371337890625,0.0,3786.841796875,0.945379376411438,1.0,0.0,3.0,1.0,0.0
12217740,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9990000128746032,0.6687955856323242,0.5315588116645813,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.8034608960151672,0.3031094074249267,0.289440393447876,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242919921875,0.8077181577682495,0.3074087798595428,0.217127040028572,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.7471323609352112,0.2429642975330352,0.2330510914325714,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.7071940302848816,0.2034711986780166,0.9299134612083436,284.0221252441406,284.95001220703125,298.5113220214844,288.6806335449219,297.7499084472656,297.25115966796875,284.0052490234375,1.0,0.509067714214325,0.5575619339942932,0.5575619339942932,1.0,1.0,-2.642505407333374,1.0475223064422607,1.5949829816818235,0.4528083503246307,0.9239681363105774,0.9239681363105774,0.0,129.42715454101562,127.0,40769.4453125,0.0,1631.854248046875,1.0,279.8617248535156,282.4533996582031,291.7363586425781,294.5234069824219,293.1499938964844,293.1499938964844,279.75,36955.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482094049453736,1.0,0.0,0.0,3.808326005935669,3.808351755142212,9.67746359492594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6120.095703125,0.0,1724.0128173828125,1895.4371337890625,0.0,3846.81640625,0.9413402676582336,1.0,0.0,3.0,1.0,0.0
12217800,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289855957031,0.9990000128746032,0.6678856611251831,0.5316734313964844,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298400878906,0.8038426041603088,0.303554892539978,0.289904922246933,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298095703125,0.8072102069854736,0.3068348467350006,0.2167674750089645,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9303283691406,0.7469977140426636,0.2428352832794189,0.2329691648483276,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9308166503906,0.7064505815505981,0.202861875295639,0.9273338913917542,283.929443359375,284.95001220703125,298.5349426269531,288.6859436035156,297.7525329589844,297.2406921386719,283.9268798828125,1.0,0.5086902976036072,0.5570303201675415,0.5570303201675415,1.0,1.0,-2.639569997787476,1.0455517768859863,1.5940181016921997,0.4514636099338531,0.9161468744277954,0.9161468744277954,0.0,129.36004638671875,130.0,40914.0234375,0.0,1627.4088134765625,1.0,279.78033447265625,282.36737060546875,291.7138977050781,294.42431640625,293.1499938964844,293.1499938964844,279.45001220703125,37148.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500672817230223,1.0,0.0,0.0,3.7860453128814697,3.7860708236694336,9.56455778577947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6371.2421875,0.0,1698.7752685546875,1895.4371337890625,0.0,3863.568115234375,0.93643456697464,1.0,0.0,3.0,1.0,0.0
12217860,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368225097656,0.9990000128746032,0.6668100953102112,0.5324864387512207,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8416442871094,0.8038761019706726,0.3040801286697387,0.2903836369514465,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.841552734375,0.8063550591468811,0.3063562512397766,0.2164189964532852,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441162109375,0.746559739112854,0.2427658289670944,0.2328947037458419,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84649658203125,0.7053945660591125,0.2023073732852935,0.9248111844062804,283.8394470214844,284.95001220703125,298.55816650390625,288.6912536621094,297.7558898925781,297.2314758300781,283.8231201171875,1.0,0.5085994005203247,0.5566774606704712,0.5566774606704712,1.0,1.0,-2.637580394744873,1.0442135334014893,1.5933669805526731,0.4505270421504974,0.9079719185829164,0.9079719185829164,0.0,129.5456085205078,130.0,41694.98046875,0.0,1625.4404296875,1.0,279.5643310546875,282.2466735839844,291.74688720703125,294.5904541015625,293.1499938964844,293.1499938964844,279.45001220703125,37288.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567214250564576,1.0,0.0,0.0,3.761326313018799,3.761351585388184,9.440071835342678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6227.2607421875,0.0,1670.521240234375,1895.4371337890625,0.0,3923.307373046875,0.9310092329978944,1.0,0.0,3.0,1.0,0.0
12217920,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513122558594,0.9990000128746032,0.6650426387786865,0.533984899520874,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7519836425781,0.8035295009613037,0.3044936060905456,0.2908340394496918,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7519836425781,0.8051084876060486,0.3057468831539154,0.2160454243421554,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523803710937,0.7457943558692932,0.2426015734672546,0.2327953577041626,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7528076171875,0.7039980888366699,0.201674610376358,0.9222136735916138,283.75164794921875,284.95001220703125,298.5810546875,288.6965026855469,297.7583923339844,297.2210388183594,283.7496337890625,1.0,0.50874263048172,0.5563246011734009,0.5563246011734009,1.0,1.0,-2.6362321376800537,1.0431698560714722,1.593062162399292,0.4497612714767456,0.8990139365196228,0.8990139365196228,0.0,129.9715118408203,133.0,41850.8984375,0.0,1625.456298828125,1.0,279.481689453125,282.16534423828125,291.72540283203125,294.4935302734375,293.1499938964844,293.1499938964844,279.1499938964844,37504.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587322473526,1.0,0.0,0.0,3.732436418533325,3.732461452484131,9.29561451812333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6480.32861328125,0.0,1638.345458984375,1895.4371337890625,0.0,3941.27685546875,0.924633264541626,1.0,0.0,3.0,1.0,0.0
12217980,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6669311523437,0.9990000128746032,0.6631295084953308,0.5359556078910828,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8029550313949585,0.3049915730953216,0.2912980616092682,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8036347031593323,0.3052400946617126,0.2156842947006225,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739501953125,0.7448328137397766,0.2425010651350021,0.2327030599117279,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6763000488281,0.7023903131484985,0.2010931968688964,0.9196430444717408,283.6694641113281,284.95001220703125,298.6035461425781,288.7017517089844,297.761962890625,297.212646484375,283.6537170410156,1.0,0.5090816020965576,0.5559718012809753,0.5559718012809753,1.0,1.0,-2.6355223655700684,1.0424093008041382,1.5931130647659302,0.4491221904754638,0.8897814750671387,0.8897814750671387,0.0,130.57025146484375,133.0,42620.62109375,0.0,1627.14892578125,1.0,279.267822265625,282.05340576171875,291.75738525390625,294.65875244140625,293.1499938964844,293.1499938964844,279.1499938964844,37656.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965345025062561,1.0,0.0,0.0,3.700649738311768,3.700674533843994,9.137960432781256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6338.455078125,0.0,1602.81982421875,1895.4371337890625,0.0,4000.086181640625,0.9176713824272156,1.0,0.0,3.0,1.0,0.0
12218040,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858459472656,0.9990000128746032,0.660568118095398,0.538414716720581,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58642578125,0.8021112084388733,0.3053814470767975,0.2917374968528747,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.58642578125,0.8018907308578491,0.3046100437641144,0.2153034657239914,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5867919921875,0.7436439990997314,0.2423099428415298,0.2325892597436905,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.587158203125,0.7005334496498108,0.2004289925098419,0.9169766306877136,283.5861511230469,284.95001220703125,298.62567138671875,288.7069702148437,297.7652893066406,297.2040710449219,283.5845031738281,1.0,0.5095790028572083,0.555618941783905,0.555618941783905,1.0,1.0,-2.635206937789917,1.0418193340301514,1.593387484550476,0.4485842287540436,0.8797661662101746,0.8797661662101746,0.0,131.34158325195312,121.0,42776.65234375,0.0,1630.1708984375,1.0,279.1831970214844,281.9761047363281,291.7363586425781,294.5628967285156,293.1499938964844,293.1499938964844,279.45001220703125,37904.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674198627471924,1.0,0.0,0.0,3.6646478176116943,3.664672136306762,8.961026196629973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5842.41064453125,0.0,1563.831298828125,1895.4371337890625,0.0,4018.444580078125,0.9096683859825134,1.0,0.0,3.0,1.0,0.0
