time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218100,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6668701171875,0.9990000128746032,0.6585845351219177,0.536662757396698,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6618957519531,0.8033914566040039,0.3059612214565277,0.2921458482742309,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.661865234375,0.8022785782814026,0.304209440946579,0.2149060368537902,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6592712402344,0.74425208568573,0.2422654777765274,0.2324347347021103,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.7005517482757568,0.1998768299818039,0.9140601754188538,283.6640930175781,284.95001220703125,298.6473999023437,288.712158203125,297.7703857421875,297.1989440917969,283.681396484375,1.0,0.5080283284187317,0.5552661418914795,0.5552661418914795,1.0,1.0,-2.6294379234313965,1.0388026237487793,1.5906351804733276,0.4469987154006958,0.871820330619812,0.871820330619812,0.0,130.59024047851562,121.0,41888.21484375,0.0,1618.6737060546875,1.0,279.3674011230469,282.091796875,291.6402587890625,294.2488708496094,293.1499938964844,293.1499938964844,279.45001220703125,37983.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552193284034728,1.0,0.0,0.0,3.625960111618042,3.6259841918945312,8.772822752689535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5900.68505859375,0.0,1521.329345703125,1895.4371337890625,0.0,3909.858154296875,0.9013025760650636,1.0,0.0,3.0,1.0,0.0
12218160,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.9990000128746032,0.6586334109306335,0.531451404094696,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723999023437,0.8067429065704346,0.3070135712623596,0.292859822511673,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723693847656,0.804802656173706,0.3043630421161651,0.214781567454338,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77166748046875,0.7466375231742859,0.2426095455884933,0.2325183004140854,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708740234375,0.7024322748184204,0.1996693760156631,0.912068247795105,283.7729797363281,284.95001220703125,298.6687316894531,288.71734619140625,297.7787780761719,297.1996459960937,283.77703857421875,1.0,0.5056388974189758,0.5548218488693237,0.5548218488693237,1.0,1.0,-2.62159276008606,1.0347793102264404,1.5868133306503296,0.4447280168533325,0.8651420474052429,0.8651420474052429,0.0,128.66976928710938,124.0,41459.79296875,0.0,1599.1043701171875,1.0,279.4512023925781,282.2029724121094,291.63092041015625,294.2613525390625,293.1499938964844,293.1499938964844,279.75,37937.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945143222808838,1.0,0.0,0.0,3.590855598449707,3.590879440307617,8.603777814641944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5655.0009765625,0.0,1482.616943359375,1895.4371337890625,0.0,3819.1044921875,0.8933740854263306,1.0,0.0,3.0,1.0,0.0
12218220,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87994384765625,0.9990000128746032,0.6598389744758606,0.5281726717948914,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.87481689453125,0.8093743920326233,0.3082770705223083,0.293902724981308,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8747253417969,0.8066976070404053,0.3047520518302917,0.2149350941181183,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720092773437,0.7484846711158752,0.2431424111127853,0.2328856885433197,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8691711425781,0.7037799954414368,0.1996639668941497,0.9113749265670776,283.8770446777344,284.95001220703125,298.6896667480469,288.7225341796875,297.78863525390625,297.202880859375,283.8954772949219,1.0,0.5047538876533508,0.5543774962425232,0.5543774962425232,1.0,1.0,-2.618685722351074,1.0329488515853882,1.5857367515563965,0.4433694183826446,0.8589069247245789,0.8589069247245789,0.0,127.53192901611328,124.0,40512.19921875,0.0,1589.9874267578125,1.0,279.658447265625,282.3428039550781,291.596923828125,294.06707763671875,293.1499938964844,293.1499938964844,279.75,37907.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307870268821716,1.0,0.0,0.0,3.5546858310699463,3.5547091960906982,8.431322839896893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5750.38623046875,0.0,1443.5869140625,1895.4371337890625,0.0,3688.353271484375,0.8854235410690308,1.0,0.0,3.0,1.0,0.0
12218280,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.9990000128746032,0.6619682908058167,0.5257367491722107,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.994384765625,0.8117895722389221,0.3098539710044861,0.2952181994915008,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9943542480469,0.8084246516227722,0.3054880201816559,0.2153114527463913,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935302734375,0.7502135038375854,0.2439430654048919,0.2334905564785003,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.7050513029098511,0.1999253779649734,0.9118273854255676,283.9950561523437,284.95001220703125,298.710205078125,288.7276916503906,297.8007202148437,297.2099304199219,284.000244140625,1.0,0.50435471534729,0.5539332032203674,0.5539332032203674,1.0,1.0,-2.619056701660156,1.0325499773025513,1.5865068435668943,0.4428043365478515,0.8538060784339905,0.8538060784339905,0.0,126.77984619140624,127.0,40141.7421875,0.0,1587.1510009765625,1.0,279.74853515625,282.46258544921875,291.6291198730469,294.1480407714844,293.1499938964844,293.1499938964844,280.04998779296875,37781.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921705961227417,1.0,0.0,0.0,3.522745370864868,3.522768497467041,8.280485985778796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5538.08544921875,0.0,1409.0125732421875,1895.4371337890625,0.0,3604.893798828125,0.8782100677490234,1.0,0.0,3.0,1.0,0.0
12218340,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051025390625,0.9990000128746032,0.664277970790863,0.5238945484161377,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.814031720161438,0.3115022778511047,0.296706885099411,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.8100005388259888,0.306286096572876,0.215822547674179,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973205566406,0.7518451809883118,0.2448154091835022,0.234251469373703,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0944519042969,0.7062652707099915,0.2002810537815094,0.9130845069885254,284.102294921875,284.95001220703125,298.7303161621094,288.7328491210937,297.8134155273437,297.2182312011719,284.12078857421875,1.0,0.5044095516204834,0.5534888505935669,0.5534888505935669,1.0,1.0,-2.621667623519897,1.033132553100586,1.5885350704193115,0.4427450597286224,0.8491133451461792,0.8491133451461792,0.0,126.29368591308594,127.0,39273.00390625,0.0,1588.61083984375,1.0,279.95440673828125,282.6022033691406,291.6158447265625,293.99560546875,293.1499938964844,293.1499938964844,280.04998779296875,37695.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093968868255616,1.0,0.0,0.0,3.49107313156128,3.491096019744873,8.132258813020599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5636.52197265625,0.0,1375.5721435546875,1895.4371337890625,0.0,3491.005859375,0.8711751699447632,1.0,0.0,3.0,1.0,0.0
12218400,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242431640625,0.9990000128746032,0.6670975685119629,0.5225750803947449,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227783203125,0.8161269426345825,0.3133700788021087,0.2983521223068237,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.8114431500434875,0.3073167204856872,0.2164518982172012,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.22186279296875,0.7533867955207825,0.245873138308525,0.2351497709751129,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22088623046875,0.7074152827262878,0.2008130699396133,0.9150122404098512,284.2234191894531,284.95001220703125,298.75,288.7380065917969,297.8280029296875,297.2297668457031,284.2286682128906,1.0,0.5048620700836182,0.5530445575714111,0.5530445575714111,1.0,1.0,-2.6262073516845703,1.0345629453659058,1.5916444063186646,0.4430950880050659,0.8455662131309509,0.8455662131309509,0.0,126.03760528564452,130.0,39017.8359375,0.0,1593.7880859375,1.0,280.04736328125,282.73016357421875,291.6564636230469,294.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,37514.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025000929832458,1.0,0.0,0.0,3.4641551971435547,3.4641778469085693,8.007335168258578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5448.2001953125,0.0,1346.82275390625,1895.4371337890625,0.0,3426.877685546875,0.8650514483451843,1.0,0.0,3.0,1.0,0.0
12218460,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.9990000128746032,0.6698327660560608,0.5218255519866943,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32684326171875,0.8180074691772461,0.3152459561824798,0.3000983297824859,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3266296386719,0.8126735091209412,0.3083366155624389,0.2171525806188583,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32403564453125,0.7547637224197388,0.2469457238912582,0.2361398786306381,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.7084165215492249,0.2013706415891647,0.9173916578292848,284.328857421875,284.95001220703125,298.7685241699219,288.742431640625,297.84234619140625,297.2415771484375,284.34716796875,1.0,0.5056599378585815,0.5526008605957031,0.5526008605957031,1.0,1.0,-2.632293462753296,1.0366687774658203,1.5956248044967651,0.4437969326972961,0.8423688411712646,0.8423688411712646,0.0,126.01338958740234,130.0,38307.625,0.0,1602.1815185546875,1.0,280.2510070800781,282.8720092773437,291.6459655761719,293.9603271484375,293.1499938964844,293.1499938964844,280.3500061035156,37391.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924537897109985,1.0,0.0,0.0,3.4384689331054688,3.438491106033325,7.889028097451956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5549.7861328125,0.0,1320.1236572265625,1895.4371337890625,0.0,3333.147705078125,0.8593084812164307,1.0,0.0,3.0,1.0,0.0
12218520,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494934082031,0.9990000128746032,0.6728874444961548,0.5215455293655396,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44805908203125,0.8197274804115295,0.3172939717769623,0.3019468486309051,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.447998046875,0.8137463331222534,0.3095363974571228,0.2179260700941085,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4471740722656,0.7560139894485474,0.2481598854064941,0.2372179627418518,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461669921875,0.709291934967041,0.2020496279001236,0.920156955718994,284.4486694335937,284.95001220703125,298.78521728515625,288.7455139160156,297.8575439453125,297.2559814453125,284.4539489746094,1.0,0.506756603717804,0.5521571636199951,0.5521571636199951,1.0,1.0,-2.639723062515259,1.0393627882003784,1.6003602743148804,0.4447790384292602,0.8403090238571167,0.8403090238571167,0.0,126.1812744140625,133.0,38080.671875,0.0,1613.3602294921875,1.0,280.3460998535156,282.9989013671875,291.6849365234375,294.06597900390625,293.1499938964844,293.1499938964844,280.6499938964844,37182.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876850605010986,1.0,0.0,0.0,3.4181628227233887,3.418184995651245,7.796125487402605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5372.54296875,0.0,1298.495361328125,1895.4371337890625,0.0,3288.552001953125,0.8546062707901001,1.0,0.0,3.0,1.0,0.0
12218580,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.9990000128746032,0.6757413744926453,0.521751880645752,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54998779296875,0.8212484121322632,0.3193187415599823,0.3038597106933594,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497131347656,0.8146189451217651,0.3106936514377594,0.2187421172857284,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.7570944428443909,0.2493593841791153,0.2383534610271453,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444030761719,0.7099940776824951,0.2027168571949005,0.923165798187256,284.5518798828125,284.95001220703125,298.8001403808594,288.74725341796875,297.8715209960937,297.2694396972656,284.56982421875,1.0,0.5081106424331665,0.5517134666442871,0.5517134666442871,1.0,1.0,-2.648228883743286,1.0425232648849487,1.6057056188583374,0.4460074305534363,0.8385800123214722,0.8385800123214722,0.0,126.53856658935548,133.0,37411.83984375,0.0,1626.968505859375,1.0,280.5482482910156,283.1366577148437,291.6695556640625,293.93084716796875,293.1499938964844,293.1499938964844,280.6499938964844,37034.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879433274269104,1.0,0.0,0.0,3.3992836475372314,3.3993053436279297,7.710243608016754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5470.35009765625,0.0,1278.922607421875,1895.4371337890625,0.0,3211.26953125,0.8503696322441101,1.0,0.0,3.0,1.0,0.0
12218640,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.9990000128746032,0.6788229942321777,0.5223317742347717,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.8226364254951477,0.3214930593967438,0.3058474063873291,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8153609037399292,0.3120082020759582,0.2196103483438491,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.7580603361129761,0.2506785094738006,0.2395507246255874,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.710577130317688,0.2034805119037628,0.9264107942581176,284.670654296875,284.95001220703125,298.8133239746094,288.74774169921875,297.8859558105469,297.2848205566406,284.6758728027344,1.0,0.5096860527992249,0.5512697696685791,0.5512697696685791,1.0,1.0,-2.6576931476593018,1.0461015701293943,1.6115915775299072,0.4474295079708099,0.8379883170127869,0.8379883170127869,0.0,127.0454330444336,136.0,37214.91015625,0.0,1642.69580078125,1.0,280.64520263671875,283.2622375488281,291.7020263671875,294.0314025878906,293.1499938964844,293.1499938964844,280.95001220703125,36806.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759592175483704,1.0,0.0,0.0,3.386057615280152,3.3860793113708496,7.650361908417835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5301.7158203125,0.0,1264.466552734375,1895.4371337890625,0.0,3178.701416015625,0.8472282290458679,1.0,0.0,3.0,1.0,0.0
12218700,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.9990000128746032,0.6815518736839294,0.5232771635055542,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8238725662231445,0.3236300051212311,0.3078813850879669,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.8159512877464294,0.3132674694061279,0.2205085456371307,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.7588909268379211,0.2519689798355102,0.2407875955104828,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.711033046245575,0.2042329609394073,0.9298389554023744,284.7712097167969,284.95001220703125,298.8248291015625,288.7469787597656,297.89849853515625,297.2980651855469,284.78875732421875,1.0,0.511452853679657,0.5508260726928711,0.5508260726928711,1.0,1.0,-2.667957305908203,1.0500240325927734,1.6179332733154297,0.4490342140197754,0.8376971483230591,0.8376971483230591,0.0,127.69578552246094,136.0,36584.3984375,0.0,1660.31982421875,1.0,280.84625244140625,283.39532470703125,291.6807556152344,293.8938903808594,293.1499938964844,293.1499938964844,280.95001220703125,36647.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686830997467041,1.0,0.0,0.0,3.374642372131348,3.374664068222046,7.598866886837641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5395.96044921875,0.0,1252.3358154296875,1895.4371337890625,0.0,3110.456787109375,0.8446129560470581,1.0,0.0,3.0,1.0,0.0
12218760,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6843758821487427,0.5244700908660889,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8250266313552856,0.3259049355983734,0.3099750280380249,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8164626359939575,0.314671516418457,0.2214476019144058,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7596487402915955,0.2533670961856842,0.2420712262392044,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7114333510398865,0.2050867676734924,0.9335088729858398,284.8892517089844,284.95001220703125,298.83477783203125,288.7450561523437,297.91094970703125,297.3125,284.894287109375,1.0,0.5133863091468811,0.5501309037208557,0.5501309037208557,1.0,1.0,-2.678985595703125,1.0539621114730835,1.6250234842300415,0.4504728019237518,0.8385485410690308,0.8385485410690308,0.0,128.45126342773438,139.0,36417.21484375,0.0,1679.6494140625,1.0,280.9451599121094,283.5195007324219,291.707275390625,293.9889221191406,293.1499938964844,293.1499938964844,281.25,36409.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658665418624878,1.0,0.0,0.0,3.3687639236450195,3.3687853813171387,7.572415938739141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5234.77587890625,0.0,1245.041748046875,1895.4371337890625,0.0,3084.03466796875,0.843107283115387,1.0,0.0,3.0,1.0,0.0
12218820,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.6868835687637329,0.5259119868278503,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8260831832885742,0.3281408250331878,0.3121098577976227,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8168781399726868,0.3160196244716644,0.2224131226539611,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7603185176849365,0.2547335028648376,0.2433879226446151,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7117644548416138,0.2059254348278045,0.9373674988746644,284.9877624511719,284.95001220703125,298.8431701660156,288.74200439453125,297.9212951660156,297.324462890625,285.0057067871094,1.0,0.5154649019241333,0.5494357347488403,0.5494357347488403,1.0,1.0,-2.690662384033203,1.0581510066986084,1.6325113773345947,0.4520338773727417,0.8396798372268677,0.8396798372268677,0.0,129.31044006347656,139.0,35870.8125,0.0,1700.5399169921875,1.0,281.1452331542969,283.6488037109375,291.6819763183594,293.85015869140625,293.1499938964844,293.1499938964844,281.25,36248.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591289520263672,1.0,0.0,0.0,3.36501693725586,3.3650383949279785,7.555580054940947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5327.29150390625,0.0,1240.3359375,1895.4371337890625,0.0,3020.835693359375,0.8421578407287598,1.0,0.0,3.0,1.0,0.0
12218880,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.9990000128746032,0.6895708441734314,0.5275095105171204,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8271039128303528,0.3305225372314453,0.3143048882484436,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.8172626495361328,0.3175218403339386,0.223420649766922,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.7609570026397705,0.2562123239040375,0.2447500526905059,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.712076723575592,0.2068643122911453,0.9414426684379578,285.1087341308594,284.95001220703125,298.85009765625,288.73785400390625,297.9319763183594,297.337890625,285.1141357421875,1.0,0.5176703929901123,0.548740565776825,0.548740565776825,1.0,1.0,-2.7029623985290527,1.0626040697097778,1.6403584480285645,0.4537071287631988,0.8420315980911255,0.8420315980911255,0.0,130.24281311035156,142.0,35788.33203125,0.0,1722.8458251953125,1.0,281.2440795898437,283.77569580078125,291.7066955566406,293.9476623535156,293.1499938964844,293.1499938964844,281.54998779296875,36005.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569194078445435,1.0,0.0,0.0,3.3668031692504883,3.3668246269226074,7.56360350351315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5176.98095703125,0.0,1240.3726806640625,1895.4371337890625,0.0,3000.11669921875,0.8423410058021545,1.0,0.0,3.0,1.0,0.0
12218940,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.9990000128746032,0.6919994950294495,0.5292767286300659,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.8280677795410156,0.3328645229339599,0.3165427446365356,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.817592978477478,0.3189653158187866,0.2244559228420257,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7615451216697693,0.257658451795578,0.2461456358432769,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.7123530507087708,0.207784503698349,0.9456906318664552,285.20965576171875,284.95001220703125,298.8556213378906,288.732666015625,297.94061279296875,297.3488464355469,285.227294921875,1.0,0.5199884176254272,0.5480454564094543,0.5480454564094543,1.0,1.0,-2.7158010005950928,1.0672796964645386,1.6485211849212646,0.4554994404315948,0.844663679599762,0.844663679599762,0.0,131.25186157226562,142.0,35320.44921875,0.0,1746.484619140625,1.0,281.4449157714844,283.9065246582031,291.6795654296875,293.8121643066406,293.1499938964844,293.1499938964844,281.54998779296875,35841.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508898615837097,1.0,0.0,0.0,3.3707408905029297,3.3707621097564697,7.581305681014783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5273.56494140625,0.0,1243.011962890625,1895.4371337890625,0.0,2943.60595703125,0.8430890440940857,1.0,0.0,3.0,1.0,0.0
12219000,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.9990000128746032,0.6946532130241394,0.5311323404312134,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.8290291428565979,0.3353520035743713,0.3188414275646209,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.8179219961166382,0.3205544352531433,0.2255300879478454,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.7621332406997681,0.2592161297798157,0.2475863993167877,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.712638258934021,0.2088027447462082,0.950143814086914,285.3277282714844,284.95001220703125,298.8598022460937,288.7264709472656,297.9497375488281,297.3614501953125,285.33258056640625,1.0,0.5224053263664246,0.547350287437439,0.547350287437439,1.0,1.0,-2.729165315628052,1.0721757411956787,1.6569896936416626,0.4573809206485748,0.8484474420547485,0.8484474420547485,0.0,132.3109893798828,145.0,35274.94140625,0.0,1771.34375,1.0,281.543701171875,284.0289611816406,291.703125,293.9118957519531,293.1499938964844,293.1499938964844,281.8500061035156,35601.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495018482208252,1.0,0.0,0.0,3.379945516586304,3.379966974258423,7.622768407600233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5126.166015625,0.0,1250.2015380859375,1895.4371337890625,0.0,2930.60498046875,0.8449392318725586,1.0,0.0,3.0,1.0,0.0
12219060,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.9990000128746032,0.6970643401145935,0.5331164002418518,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.829948365688324,0.3377893269062042,0.3211760818958282,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.818206250667572,0.3220707178115845,0.2266221046447754,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.7626842856407166,0.2607326209545135,0.249054729938507,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.7128992080688477,0.2097940742969513,0.9547414183616638,285.4267578125,284.95001220703125,298.8627014160156,288.7193603515625,297.9566955566406,297.3714904785156,285.4439697265625,1.0,0.5249096155166626,0.5465219020843506,0.5465219020843506,1.0,1.0,-2.7429568767547607,1.0770703554153442,1.6658865213394165,0.4591833353042602,0.8525067567825317,0.8525067567825317,0.0,133.43121337890625,145.0,34811.75,0.0,1797.3511962890625,1.0,281.7455444335937,284.15692138671875,291.67315673828125,293.7752990722656,293.1499938964844,293.1499938964844,281.8500061035156,35446.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441238403320312,1.0,0.0,0.0,3.391331195831299,3.391352653503418,7.674209996366699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5222.73193359375,0.0,1260.1328125,1895.4371337890625,0.0,2880.267578125,0.8473231792449951,1.0,0.0,3.0,1.0,0.0
12219120,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.9990000128746032,0.6997187733650208,0.535153865814209,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.8308762907981873,0.3403674066066742,0.3235648274421692,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.8185003399848938,0.323729544878006,0.2277478724718094,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7632454037666321,0.2623560726642608,0.2505622506141662,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.7131764888763428,0.2108776122331619,0.9595122337341307,285.54150390625,284.95001220703125,298.8644104003906,288.7113647460937,297.9642333984375,297.3832702636719,285.54608154296875,1.0,0.5274907350540161,0.5456935167312622,0.5456935167312622,1.0,1.0,-2.7571725845336914,1.0821247100830078,1.6750478744506836,0.4610362648963928,0.8576828837394714,0.8576828837394714,0.0,134.58792114257812,148.0,34783.08984375,0.0,1824.411865234375,1.0,281.8437805175781,284.2750244140625,291.6940002441406,293.87353515625,293.1499938964844,293.1499938964844,282.1499938964844,35215.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432919383049011,1.0,0.0,0.0,3.4073188304901123,3.4073405265808105,7.746737651359581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5076.564453125,0.0,1274.0860595703125,1895.4371337890625,0.0,2872.486572265625,0.850732147693634,1.0,0.0,3.0,1.0,0.0
12219180,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.9990000128746032,0.7021433115005493,0.5372905731201172,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.831771194934845,0.3428894877433777,0.3259830474853515,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.8187601566314697,0.3253115713596344,0.2288878858089447,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347961425781,0.7637773156166077,0.2639332711696625,0.2520916163921356,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.7134349346160889,0.211928516626358,0.9643969535827636,285.6390991210937,284.95001220703125,298.86492919921875,288.7024841308594,297.9697570800781,297.3924255371094,285.6564025878906,1.0,0.530139684677124,0.5448651313781738,0.5448651313781738,1.0,1.0,-2.7717247009277344,1.0873078107833862,1.684416890144348,0.4629600644111633,0.8631411790847778,0.8631411790847778,0.0,135.79437255859375,148.0,34334.35546875,0.0,1852.4744873046875,1.0,282.04705810546875,284.4007263183594,291.66046142578125,293.7337951660156,293.1499938964844,293.1499938964844,282.1499938964844,35077.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382445573806763,1.0,0.0,0.0,3.4256629943847656,3.425684690475464,7.830375352568808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5173.31591796875,0.0,1291.1326904296875,1895.4371337890625,0.0,2825.318603515625,0.8546406030654907,1.0,0.0,3.0,1.0,0.0
12219240,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.9990000128746032,0.7048826217651367,0.5394290685653687,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.8327039480209351,0.3455736041069031,0.3284610509872436,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.8190609216690063,0.327060341835022,0.2300673872232437,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.7643469572067261,0.2656334936618805,0.2536638677120209,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.7137338519096375,0.2130845338106155,0.9694626927375792,285.7624206542969,284.95001220703125,298.8643798828125,288.6928405761719,297.97564697265625,297.4029235839844,285.7672424316406,1.0,0.5328502655029297,0.5440366864204407,0.5440366864204407,1.0,1.0,-2.7866663932800293,1.0926463603973389,1.6940199136734009,0.464935153722763,0.8698810338973999,0.8698810338973999,0.0,137.02032470703125,151.0,34400.296875,0.0,1881.5008544921875,1.0,282.1441955566406,284.51959228515625,291.6796264648437,293.8335876464844,293.1499938964844,293.1499938964844,282.45001220703125,34860.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837806761264801,1.0,0.0,0.0,3.448486328125,3.4485082626342773,7.935061603348004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5031.962890625,0.0,1312.2598876953125,1895.4371337890625,0.0,2821.23095703125,0.8595507144927979,1.0,0.0,3.0,1.0,0.0
12219300,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.9990000128746032,0.707461953163147,0.5415884852409363,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8336553573608398,0.348222404718399,0.330986738204956,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.8193819522857666,0.3287557065486908,0.2312766164541244,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.7649381756782532,0.2673042714595794,0.2552721500396728,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.7140641212463379,0.2142272740602493,0.9747105836868286,285.8745422363281,284.95001220703125,298.86279296875,288.6824035644531,297.9794311523437,297.4106140136719,285.8935546875,1.0,0.5356201529502869,0.5432083010673523,0.5432083010673523,1.0,1.0,-2.801989793777466,1.0981322526931765,1.703857421875,0.4669888913631439,0.8770328164100647,0.8770328164100647,0.0,138.27345275878906,151.0,34061.8828125,0.0,1911.5355224609373,1.0,282.34930419921875,284.6505432128906,291.64459228515625,293.6953125,293.1499938964844,293.1499938964844,282.45001220703125,34721.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331810235977173,1.0,0.0,0.0,3.473097562789917,3.473119735717773,8.04872797743883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5135.87109375,0.0,1336.0147705078125,1895.4371337890625,0.0,2778.07763671875,0.864932656288147,1.0,0.0,3.0,1.0,0.0
12219360,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.9990000128746032,0.7104318737983704,0.5436582565307617,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.834708571434021,0.3510586619377136,0.3335991203784942,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.8198097348213196,0.3306441307067871,0.2325468957424163,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.7656303644180298,0.2691189348697662,0.2569448053836822,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7144984006881714,0.2154982239007949,0.9802480936050416,285.998779296875,284.95001220703125,298.8602294921875,288.6712951660156,297.9840393066406,297.4203796386719,286.0030212402344,1.0,0.5384498238563538,0.5422643423080444,0.5422643423080444,1.0,1.0,-2.817807197570801,1.1036603450775146,1.7141469717025757,0.4689562916755676,0.8853617906570435,0.8853617906570435,0.0,139.52093505859375,154.0,34137.16796875,0.0,1942.6256103515625,1.0,282.4451599121094,284.7673034667969,291.664306640625,293.8011169433594,293.1499938964844,293.1499938964844,282.75,34520.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335112929344177,1.0,0.0,0.0,3.502381563186645,3.502403974533081,8.18502940092003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4996.01611328125,0.0,1364.4327392578125,1895.4371337890625,0.0,2781.15625,0.8712708353996277,1.0,0.0,3.0,1.0,0.0
12219420,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127014160156,0.9990000128746032,0.7132191061973572,0.5457358956336975,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8357845544815063,0.3538424670696258,0.336257666349411,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.8202599287033081,0.3324593603610992,0.2338447421789169,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7663489580154419,0.2708917558193207,0.2586533427238464,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.7149701714515686,0.2167454659938812,0.9859811067581176,286.1100769042969,284.95001220703125,298.8567810058594,288.6595153808594,297.9873046875,297.4284973144531,286.1287536621094,1.0,0.5413351655006409,0.5413203835487366,0.5413203835487366,1.0,1.0,-2.834002733230591,1.1093180179595947,1.7246845960617063,0.4709896743297577,0.894069492816925,0.894069492816925,0.0,140.7917938232422,154.0,33805.22265625,0.0,1974.74755859375,1.0,282.6522827148437,284.8979797363281,291.6277770996094,293.662353515625,293.1499938964844,293.1499938964844,282.75,34399.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295074701309204,1.0,0.0,0.0,3.5326268672943115,3.532649517059326,8.327005502906104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5102.2734375,0.0,1394.871337890625,1895.4371337890625,0.0,2743.86083984375,0.8779773712158203,1.0,0.0,3.0,1.0,0.0
12219480,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.9990000128746032,0.7163901329040527,0.5477351546287537,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.8369491100311279,0.3568070530891418,0.338994413614273,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.8208006620407104,0.3344586491584778,0.2351958751678466,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.7671554684638977,0.2728028893470764,0.2604198157787323,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.228271484375,0.7155296206474304,0.2181142419576645,0.9919715523719788,286.2301940917969,284.95001220703125,298.8525085449219,288.6471252441406,297.9914855957031,297.43865966796875,286.234130859375,1.0,0.5442748665809631,0.5403764247894287,0.5403764247894287,1.0,1.0,-2.850639820098877,1.115147829055786,1.7354919910430908,0.4730777144432068,0.9039068222045898,0.9039068222045898,0.0,142.058837890625,157.0,33894.39453125,0.0,2007.8994140625,1.0,282.7452087402344,285.009765625,291.6467590332031,293.76959228515625,293.1499938964844,293.1499938964844,282.45001220703125,34222.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304701447486877,1.0,0.0,0.0,3.566691398620605,3.566714286804199,8.4883708950656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5510.7548828125,0.0,1429.4476318359375,1895.4371337890625,0.0,2752.822998046875,0.8854251503944397,1.0,0.0,3.0,1.0,0.0
12219540,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.9990000128746032,0.7189569473266602,0.5498253703117371,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.8380659222602844,0.3595428466796875,0.3417383134365082,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.8212884664535522,0.336191862821579,0.2365423738956451,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.7679187655448914,0.2745348215103149,0.2621919214725494,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668701171875,0.7160597443580627,0.2193444520235061,0.9980331659317015,286.1594543457031,284.95001220703125,298.8474426269531,288.6341552734375,297.99285888671875,297.4447937011719,286.1423645019531,1.0,0.5472593307495117,0.5394324064254761,0.5394324064254761,1.0,1.0,-2.86748480796814,1.121041178703308,1.7464436292648315,0.4752172529697418,0.9114479422569276,0.9114479422569276,0.0,143.37103271484375,157.0,34618.875,0.0,2041.9569091796875,1.0,282.5666809082031,284.9040222167969,291.7559509277344,294.0958251953125,293.1499938964844,293.1499938964844,282.45001220703125,34205.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486897349357605,1.0,0.0,0.0,3.600615739822388,3.60063910484314,8.65061281274393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5474.55810546875,0.0,1465.671875,1895.4371337890625,0.0,2922.999755859375,0.8929648995399475,1.0,0.0,3.0,1.0,0.0
12219600,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.9990000128746032,0.7199914455413818,0.5530028939247131,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8383147716522217,0.361642062664032,0.3440384268760681,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.8208678960800171,0.3372199237346649,0.2375200092792511,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.7678259015083313,0.2757499516010284,0.2636119127273559,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.7158060669898987,0.2201240509748459,1.0027039051055908,286.046630859375,284.95001220703125,298.8416748046875,288.62066650390625,297.98760986328125,297.44061279296875,286.0428771972656,1.0,0.5501845479011536,0.5384884476661682,0.5384884476661682,1.0,1.0,-2.882568836212158,1.1261438131332395,1.7564250230789185,0.4770070016384125,0.9175370931625366,0.9175370931625366,0.0,144.9814453125,160.0,34908.96484375,0.0,2074.89453125,1.0,282.4813537597656,284.7873840332031,291.757568359375,294.0790405273437,293.1499938964844,293.1499938964844,282.1499938964844,34324.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641005158424377,1.0,0.0,0.0,3.63067364692688,3.630697011947632,8.79564538536215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5684.31787109375,0.0,1499.3043212890625,1895.4371337890625,0.0,3067.467529296875,0.8997618556022644,1.0,0.0,3.0,1.0,0.0
12219660,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.9990000128746032,0.7202727794647217,0.5570850372314453,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.8378315567970276,0.3634560406208038,0.3459419906139374,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.8196852803230286,0.3379397988319397,0.2381747961044311,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.7669918537139893,0.2767067551612854,0.2646961808204651,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.714830756187439,0.2206392139196396,1.0058847665786743,285.927490234375,284.95001220703125,298.8352355957031,288.6067199707031,297.979248046875,297.4319152832031,285.90899658203125,1.0,0.5529934167861938,0.5374436974525452,0.5374436974525452,1.0,1.0,-2.895679950714112,1.1302307844161987,1.7654491662979126,0.4782014191150665,0.9230123162269592,0.9230123162269592,0.0,146.8234405517578,160.0,35618.8828125,0.0,2105.961181640625,1.0,282.2694396972656,284.6365966796875,291.77569580078125,294.25311279296875,293.1499938964844,293.1499938964844,282.1499938964844,34421.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824911713600159,1.0,0.0,0.0,3.659707546234131,3.659731388092041,8.936882522903034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5571.83837890625,0.0,1532.150634765625,1895.4371337890625,0.0,3239.92236328125,0.9063112139701844,1.0,0.0,3.0,1.0,0.0
12219720,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.9990000128746032,0.719385027885437,0.5619140267372131,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.8367375731468201,0.3648326694965362,0.3474891483783722,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.8178630471229553,0.3381926119327545,0.2385461330413818,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.7655328512191772,0.2772857844829559,0.2654713094234466,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80877685546875,0.713209331035614,0.2207889854907989,1.00763201713562,285.8067626953125,284.95001220703125,298.8282165527344,288.59234619140625,297.96490478515625,297.41387939453125,285.8027648925781,1.0,0.5556519031524658,0.5363989472389221,0.5363989472389221,1.0,1.0,-2.906826496124268,1.133435845375061,1.773390531539917,0.4789704978466034,0.92741596698761,0.92741596698761,0.0,148.8522186279297,163.0,35848.96484375,0.0,2134.866943359375,1.0,282.1813049316406,284.514892578125,291.7156066894531,294.13262939453125,293.1499938964844,293.1499938964844,281.8500061035156,34580.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931434750556946,1.0,0.0,0.0,3.6841745376586914,3.6841986179351807,9.056777230398438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5764.82861328125,0.0,1560.804443359375,1895.4371337890625,0.0,3339.592041015625,0.911985456943512,1.0,0.0,3.0,1.0,0.0
12219780,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.9990000128746032,0.7180936932563782,0.5670807957649231,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.8353418111801147,0.3661111295223236,0.3488175570964813,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.8157141804695129,0.3383518159389496,0.2387491464614868,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.7637500166893005,0.2777514159679413,0.2660402357578277,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.711195170879364,0.2208040207624435,1.008353590965271,285.69122314453125,284.95001220703125,298.8207092285156,288.5775756835937,297.94830322265625,297.3925170898437,285.67608642578125,1.0,0.5581518411636353,0.5353541970252991,0.5353541970252991,1.0,1.0,-2.916430711746216,1.135959267616272,1.7804713249206543,0.4793748557567596,0.9313330054283142,0.9313330054283142,0.0,150.9496307373047,163.0,36619.26953125,0.0,2161.675048828125,1.0,281.96685791015625,284.3638916015625,291.7064514160156,294.2562255859375,293.1499938964844,293.1499938964844,281.8500061035156,34708.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059793949127196,1.0,0.0,0.0,3.707828521728516,3.707852840423584,9.17344721074187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5637.17578125,0.0,1588.647705078125,1895.4371337890625,0.0,3459.254150390625,0.9173027873039246,1.0,0.0,3.0,1.0,0.0
12219840,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.9990000128746032,0.7159895300865173,0.57246994972229,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8337264060974121,0.3671350479125976,0.3499553501605987,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.8133118152618408,0.3382473289966583,0.2388079315423965,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7617323994636536,0.2779894173145294,0.2664313912391662,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.7088596224784851,0.2206010669469833,1.008230686187744,285.58758544921875,284.95001220703125,298.8127136230469,288.5625,297.9294128417969,297.3677062988281,285.58404541015625,1.0,0.560492753982544,0.534309446811676,0.534309446811676,1.0,1.0,-2.9246721267700195,1.137876033782959,1.7867960929870603,0.4794903993606567,0.9344611763954164,0.9344611763954164,0.0,153.08795166015625,166.0,36864.24609375,0.0,2186.4970703125,1.0,281.8804626464844,284.251953125,291.6432189941406,294.1214904785156,293.1499938964844,293.1499938964844,281.54998779296875,34875.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120874404907228,1.0,0.0,0.0,3.7274463176727295,3.727470874786377,9.270775649383722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5844.158203125,0.0,1612.4578857421875,1895.4371337890625,0.0,3515.9658203125,0.9218387007713318,1.0,0.0,3.0,1.0,0.0
12219900,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.9990000128746032,0.7136762142181396,0.5778061151504517,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8320993185043335,0.3681714832782745,0.3510091006755829,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8108659386634827,0.338168054819107,0.2388076782226562,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7596870064735413,0.2782115936279297,0.266729474067688,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.7064042091369629,0.2203595042228698,1.007609486579895,285.4814147949219,284.95001220703125,298.8043212890625,288.547119140625,297.9119567871094,297.3455505371094,285.4656066894531,1.0,0.5626885890960693,0.533264696598053,0.533264696598053,1.0,1.0,-2.931965112686157,1.1393705606460571,1.7925945520401,0.4793724119663238,0.9370746612548828,0.9370746612548828,0.0,155.18858337402344,166.0,37677.828125,0.0,2209.614501953125,1.0,281.6647644042969,284.10552978515625,291.6417236328125,294.2511291503906,293.1499938964844,293.1499938964844,281.54998779296875,34996.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218710660934448,1.0,0.0,0.0,3.745515823364258,3.745540618896485,9.360877015751612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5715.6748046875,0.0,1634.3485107421875,1895.4371337890625,0.0,3606.41552734375,0.9259644150733948,1.0,0.0,3.0,1.0,0.0
