time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219960,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.9990000128746032,0.7105385661125183,0.583145022392273,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.8304141163825989,0.3690119087696075,0.3519506454467773,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8083148002624512,0.3378864526748657,0.2387252897024154,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.7575783729553223,0.2782632410526275,0.2669213116168976,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814392089844,0.7038469314575195,0.219971016049385,1.0065025091171265,285.3798828125,284.95001220703125,298.79559326171875,288.531494140625,297.8942565917969,297.3231811523437,285.376953125,1.0,0.5647460222244263,0.5323212146759033,0.5323212146759033,1.0,1.0,-2.93831753730774,1.1405935287475586,1.7977241277694702,0.4792097806930542,0.938841700553894,0.938841700553894,0.0,157.2723846435547,154.0,37931.26171875,0.0,2231.109619140625,1.0,281.57940673828125,283.9967346191406,291.5887451171875,294.1248474121094,293.1499938964844,293.1499938964844,281.25,35159.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261286854743958,1.0,0.0,0.0,3.7598161697387695,3.759840965270996,9.432492902305968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5932.69482421875,0.0,1652.3328857421875,1895.4371337890625,0.0,3645.606689453125,0.9293127059936525,1.0,0.0,3.0,1.0,0.0
12220020,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.9990000128746032,0.7073963284492493,0.5838958024978638,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.8306885957717896,0.3698792159557342,0.3527786135673523,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8077824115753174,0.3376426100730896,0.2385618686676025,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.7573249936103821,0.2783158421516418,0.2669915556907654,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.7031192183494568,0.2195779979228973,1.0048489570617676,285.2725524902344,284.95001220703125,298.7865905761719,288.51568603515625,297.8796081542969,297.3061828613281,285.25640869140625,1.0,0.5645434856414795,0.5313777327537537,0.5313777327537537,1.0,1.0,-2.938133478164673,1.1389877796173096,1.7991456985473633,0.4778616428375244,0.9400572180747986,0.9400572180747986,0.0,157.53550720214844,154.0,38667.48046875,0.0,2232.101806640625,1.0,281.3632507324219,283.84918212890625,291.5946960449219,294.26251220703125,293.1499938964844,293.1499938964844,281.25,35279.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347798824310304,1.0,0.0,0.0,3.7727017402648926,3.772727012634277,9.497258020019216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5797.345703125,0.0,1668.439208984375,1895.4371337890625,0.0,3724.87451171875,0.9322611689567566,1.0,0.0,3.0,1.0,0.0
12220080,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9990000128746032,0.7043530941009521,0.5818228721618652,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.832108736038208,0.3705553114414215,0.3534620404243469,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8084365129470825,0.337200403213501,0.2382916212081909,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.7581469416618347,0.2782087028026581,0.2669274508953094,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695251464844,0.7034448385238647,0.2190389484167099,1.0025955438613892,285.1676940917969,284.95001220703125,298.7773742675781,288.4997253417969,297.8663330078125,297.2917175292969,285.1640319824219,1.0,0.5632592439651489,0.530434250831604,0.530434250831604,1.0,1.0,-2.933361291885376,1.135419487953186,1.7979416847229004,0.4754693210124969,0.9403727650642396,0.9403727650642396,0.0,156.64027404785156,142.0,38805.2421875,0.0,2219.30419921875,1.0,281.27978515625,283.739013671875,291.5455017089844,294.13592529296875,293.1499938964844,293.1499938964844,280.95001220703125,35443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381657838821412,1.0,0.0,0.0,3.7818217277526855,3.7818470001220703,9.543230135022895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6016.736328125,0.0,1680.5140380859375,1895.4371337890625,0.0,3755.75341796875,0.9344339966773988,1.0,0.0,3.0,1.0,0.0
12220140,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.7021638751029968,0.5775753259658813,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8344650268554688,0.3712829947471618,0.3540800809860229,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8100420832633972,0.3368152678012848,0.2379738837480545,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7598472833633423,0.2781309783458709,0.2667940258979797,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7046117186546326,0.2185068875551223,0.999963641166687,285.05865478515625,284.95001220703125,298.7680358886719,288.483642578125,297.8552551269531,297.28106689453125,285.04266357421875,1.0,0.5610494613647461,0.5294907689094543,0.5294907689094543,1.0,1.0,-2.92529845237732,1.1304413080215454,1.7948570251464844,0.4723678529262543,0.9401347637176514,0.9401347637176514,0.0,154.87353515625,142.0,39568.06640625,0.0,2196.500244140625,1.0,281.06231689453125,283.5933837890625,291.5535583496094,294.2741394042969,293.1499938964844,293.1499938964844,280.95001220703125,35563.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460409283638,1.0,0.0,0.0,3.7893922328948975,3.789417505264282,9.581475524100824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5876.705078125,0.0,1690.4554443359375,1895.4371337890625,0.0,3827.2265625,0.936198592185974,1.0,0.0,3.0,1.0,0.0
12220200,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,0.700349748134613,0.5716106295585632,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8375592827796936,0.3718452751636505,0.3545945286750793,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8123481273651123,0.336252897977829,0.2375760376453399,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7622411847114563,0.2779198884963989,0.2665693759918213,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7064318060874939,0.2178607434034347,0.9969159364700316,284.9535522460937,284.95001220703125,298.75860595703125,288.467529296875,297.8441162109375,297.2705078125,284.9496765136719,1.0,0.5580622553825378,0.5285472273826599,0.5285472273826599,1.0,1.0,-2.914341688156128,1.1242214441299438,1.790120244026184,0.4686779975891113,0.9390249848365784,0.9390249848365784,0.0,152.4250030517578,130.0,39677.15625,0.0,2165.456298828125,1.0,280.9794006347656,283.48614501953125,291.5072937011719,294.1500549316406,293.1499938964844,293.1499938964844,280.6499938964844,35725.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489597082138062,1.0,0.0,0.0,3.793316602706909,3.793341875076294,9.601330930308904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6102.361328125,0.0,1696.400146484375,1895.4371337890625,0.0,3853.58544921875,0.9372001886367798,1.0,0.0,3.0,1.0,0.0
12220260,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9990000128746032,0.6994495391845703,0.5640709400177002,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8414188027381897,0.3724643290042877,0.3550664484500885,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8153457045555115,0.3357523381710052,0.2371453493833542,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7653504610061646,0.2777455449104309,0.266299694776535,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7089149355888367,0.2172468602657318,0.9936607480049132,284.8403625488281,284.95001220703125,298.7491455078125,288.4513854980469,297.8342590332031,297.2617492675781,284.8238830566406,1.0,0.5544254183769226,0.5279273390769958,0.5279273390769958,1.0,1.0,-2.9010958671569824,1.1175127029418943,1.7835830450057983,0.4649818241596222,0.937293827533722,0.937293827533722,0.0,149.38308715820312,130.0,40353.125,0.0,2127.80322265625,1.0,280.7622375488281,283.3385314941406,291.51641845703125,294.28759765625,293.1499938964844,293.1499938964844,280.6499938964844,35847.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564271569252014,1.0,0.0,0.0,3.795634031295776,3.795659303665161,9.61306568569853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5952.93798828125,0.0,1700.1202392578125,1895.4371337890625,0.0,3920.67431640625,0.9377826452255248,1.0,0.0,3.0,1.0,0.0
12220320,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.9990000128746032,0.6989147067070007,0.5553075075149536,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8458964228630066,0.3729172945022583,0.3554430305957794,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.8188455104827881,0.3350751399993896,0.2366414666175842,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.7690286040306091,0.2774395942687988,0.2659497559070587,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.7118529081344604,0.2165388613939285,0.9901260733604432,284.7322998046875,284.95001220703125,298.73974609375,288.435302734375,297.8239440917969,297.2522888183594,284.7280578613281,1.0,0.5502350926399231,0.5273074507713318,0.5273074507713318,1.0,1.0,-2.88574481010437,1.109937071800232,1.7758077383041382,0.460900068283081,0.9346774220466614,0.9346774220466614,0.0,145.89459228515625,133.0,40386.75390625,0.0,2084.738525390625,1.0,280.6798400878906,283.2308349609375,291.4698486328125,294.1589050292969,293.1499938964844,293.1499938964844,280.3500061035156,36014.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588200449943542,1.0,0.0,0.0,3.7941548824310303,3.794180393218994,9.60557599682943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.6923828125,0.0,1699.6527099609375,1895.4371337890625,0.0,3942.060791015625,0.93757301568985,1.0,0.0,3.0,1.0,0.0
12220380,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.9990000128746032,0.6989566087722778,0.5498989224433899,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200866699219,0.8488636612892151,0.3734488785266876,0.355851948261261,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.820838451385498,0.3344795405864715,0.2361596822738647,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.7712507247924805,0.2771908342838287,0.2656298577785492,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.7133816480636597,0.2158937454223632,0.986804723739624,284.6189880371094,284.95001220703125,298.7304382324219,288.4192810058594,297.8146667480469,297.24420166015625,284.6026611328125,1.0,0.5477380156517029,0.5266875624656677,0.5266875624656677,1.0,1.0,-2.874765157699585,1.1042604446411133,1.7705048322677612,0.4575125873088836,0.9314653277397156,0.9314653277397156,0.0,143.6990203857422,133.0,41042.65234375,0.0,2055.67529296875,1.0,280.4626159667969,283.0851135253906,291.4784851074219,294.2931823730469,293.1499938964844,293.1499938964844,280.3500061035156,36141.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656797051429749,1.0,0.0,0.0,3.7909836769104,3.791009187698364,9.589525689079892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6024.24755859375,0.0,1696.8494873046875,1895.4371337890625,0.0,4003.05078125,0.9369250535964966,1.0,0.0,3.0,1.0,0.0
12220440,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155334472656,0.9990000128746032,0.6984593272209167,0.5465742945671082,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162658691406,0.8508105874061584,0.3738328814506531,0.3562260866165161,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165100097656,0.821838915348053,0.3337252140045166,0.235648512840271,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.7724942564964294,0.276825875043869,0.2652885913848877,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.517822265625,0.7140207886695862,0.2151668965816497,0.9835020303726196,284.5160522460937,284.95001220703125,298.7213134765625,288.40338134765625,297.8047790527344,297.23504638671875,284.5124816894531,1.0,0.5458378791809082,0.5260676741600037,0.5260676741600037,1.0,1.0,-2.8662219047546387,1.0996114015579224,1.7666103839874268,0.4547483921051025,0.927455484867096,0.927455484867096,0.0,142.29501342773438,136.0,41118.890625,0.0,2034.6832275390625,1.0,280.3801574707031,282.9833984375,291.4330139160156,294.1649169921875,293.1499938964844,293.1499938964844,280.04998779296875,36313.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676052331924438,1.0,0.0,0.0,3.783915758132935,3.7839410305023193,9.553800737194251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6257.125,0.0,1689.75341796875,1895.4371337890625,0.0,4020.08251953125,0.9354647994041444,1.0,0.0,3.0,1.0,0.0
12220500,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.9990000128746032,0.6978102922439575,0.5445716381072998,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107666015625,0.8521226048469543,0.3743000030517578,0.3566169738769531,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41180419921875,0.8222348690032959,0.3330574631690979,0.2351476848125457,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41375732421875,0.7731263637542725,0.2765178978443146,0.2649577260017395,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41705322265625,0.7141117453575134,0.214488536119461,0.9802777171134948,284.4097595214844,284.95001220703125,298.71240234375,288.3876647949219,297.7958068847656,297.2270812988281,284.3937683105469,1.0,0.5444591641426086,0.5254477858543396,0.5254477858543396,1.0,1.0,-2.859405994415283,1.0957025289535522,1.763703465461731,0.4523302316665649,0.9229201674461364,0.9229201674461364,0.0,141.38931274414062,136.0,41800.5390625,0.0,2019.064453125,1.0,280.1635437011719,282.8444519042969,291.44342041015625,294.3028259277344,293.1499938964844,293.1499938964844,280.04998779296875,36442.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741927981376648,1.0,0.0,0.0,3.7751657962799072,3.775191068649292,9.50966750679072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6104.3671875,0.0,1680.351806640625,1895.4371337890625,0.0,4078.043212890625,0.9335657358169556,1.0,0.0,3.0,1.0,0.0
12220560,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105163574219,0.9990000128746032,0.6964261531829834,0.5437973141670227,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111572265625,0.8527864217758179,0.3746249079704284,0.3569669723510742,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113708496094,0.8220179080963135,0.3322405517101288,0.2346148639917373,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.311767578125,0.7731415033340454,0.2760981321334839,0.2645962834358215,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125,0.7136499881744385,0.213720291852951,0.9769653677940368,284.3109741210937,284.95001220703125,298.70379638671875,288.37213134765625,297.78643798828125,297.218017578125,284.3080139160156,1.0,0.543505072593689,0.5250679850578308,0.5250679850578308,1.0,1.0,-2.8538384437561035,1.092686414718628,1.7611520290374756,0.4505519866943359,0.9175899624824524,0.9175899624824524,0.0,140.93031311035156,139.0,41899.58203125,0.0,2007.7205810546875,1.0,280.0801086425781,282.7470092773437,291.4008483886719,294.1787414550781,293.1499938964844,293.1499938964844,279.75,36621.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761098027229308,1.0,0.0,0.0,3.7623307704925537,3.76235580444336,9.445113846595632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6341.87939453125,0.0,1666.56201171875,1895.4371337890625,0.0,4094.817138671875,0.9308187961578368,1.0,0.0,3.0,1.0,0.0
12220620,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091979980469,0.9990000128746032,0.6947968006134033,0.5439326763153076,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.8529970645904541,0.3750343024730682,0.3573278486728668,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.821379542350769,0.3315144777297973,0.2340902537107467,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2153015136719,0.7727248668670654,0.2757370769977569,0.2642400562763214,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.7127894759178162,0.2129929214715957,0.973661482334137,284.2113952636719,284.95001220703125,298.695556640625,288.3569030761719,297.7780456542969,297.2102355957031,284.1958312988281,1.0,0.5429016947746277,0.5246881246566772,0.5246881246566772,1.0,1.0,-2.84940242767334,1.090180277824402,1.759222149848938,0.4490196704864502,0.911799430847168,0.911799430847168,0.0,140.80697631835938,139.0,42587.2578125,0.0,1999.8895263671875,1.0,279.86505126953125,282.6152038574219,291.4119873046875,294.3186950683594,293.1499938964844,293.1499938964844,279.75,36754.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982640504837036,1.0,0.0,0.0,3.747731924057007,3.747757196426392,9.371958071824338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6190.8857421875,0.0,1650.4422607421875,1895.4371337890625,0.0,4151.63330078125,0.9276148080825806,1.0,0.0,3.0,1.0,0.0
12220680,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173095703125,0.9990000128746032,0.6924128532409668,0.5449403524398804,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178894042969,0.8527312874794006,0.3753037750720978,0.3576459884643554,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.8202942609786987,0.3306460678577423,0.2335350215435028,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1184997558594,0.7718596458435059,0.275267630815506,0.2638519406318664,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11920166015625,0.7115029692649841,0.2121713310480117,0.970224916934967,284.1177062988281,284.95001220703125,298.687744140625,288.3419494628906,297.7694091796875,297.2017822265625,284.114990234375,1.0,0.5425816178321838,0.5243082642555237,0.5243082642555237,1.0,1.0,-2.845731258392334,1.0879982709884644,1.75773286819458,0.4476640224456787,0.9052273631095886,0.9052273631095886,0.0,140.99526977539062,142.0,42693.578125,0.0,1994.8326416015625,1.0,279.781494140625,282.5227966308594,291.37042236328125,294.1968688964844,293.1499938964844,293.1499938964844,279.45001220703125,36949.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984593152999878,1.0,0.0,0.0,3.72904634475708,3.729071140289306,9.27873600176099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6432.43017578125,0.0,1630.163818359375,1895.4371337890625,0.0,4168.51953125,0.9235333800315856,1.0,0.0,3.0,1.0,0.0
12220740,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.9990000128746032,0.6898107528686523,0.546554446220398,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02459716796875,0.8521704077720642,0.3756637573242187,0.3579775094985962,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.818934977054596,0.3298773169517517,0.2329923212528228,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.02752685546875,0.7707160115242004,0.2748623490333557,0.2634710073471069,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.7099229693412781,0.2113881260156631,0.966768205165863,284.02374267578125,284.95001220703125,298.6803894042969,288.327392578125,297.7619934082031,297.1949462890625,284.00860595703125,1.0,0.5424960255622864,0.5239284634590149,0.5239284634590149,1.0,1.0,-2.8428030014038086,1.086134910583496,1.756667971611023,0.4464474618434906,0.8982394337654114,0.8982394337654114,0.0,141.4077911376953,142.0,43402.22265625,0.0,1992.080322265625,1.0,279.56744384765625,282.39794921875,291.3821716308594,294.3375549316406,293.1499938964844,293.1499938964844,279.45001220703125,37089.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991104543209076,1.0,0.0,0.0,3.70799732208252,3.708022117614746,9.174282808999124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6282.41064453125,0.0,1606.9373779296875,1895.4371337890625,0.0,4224.47607421875,0.9189370274543762,1.0,0.0,3.0,1.0,0.0
12220800,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9330749511719,0.9990000128746032,0.686501145362854,0.548786461353302,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93359375,0.8512711524963379,0.3758866488933563,0.3582678437232971,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93377685546875,0.817251980304718,0.3289727866649627,0.2324226200580597,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341125488281,0.769257664680481,0.2743527293205261,0.2630600929260254,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93475341796875,0.7079955339431763,0.2105080783367157,0.9631553888320924,283.9334411621094,284.95001220703125,298.6736145019531,288.3132019042969,297.754638671875,297.1878662109375,283.9310913085937,1.0,0.5425968766212463,0.5235486030578613,0.5235486030578613,1.0,1.0,-2.840313673019409,1.0844563245773315,1.755857229232788,0.445339024066925,0.8904770016670227,0.8904770016670227,0.0,142.04034423828125,145.0,43528.48046875,0.0,1991.108642578125,1.0,279.4822998046875,282.3118591308594,291.342529296875,294.21954345703125,293.1499938964844,293.1499938964844,279.75,37297.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931772351264954,1.0,0.0,0.0,3.682507038116455,3.682531595230103,9.048580977832898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5783.14794921875,0.0,1579.4307861328125,1895.4371337890625,0.0,4242.1708984375,0.913369119167328,1.0,0.0,3.0,1.0,0.0
12220860,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0068664550781,0.9990000128746032,0.683380126953125,0.5513772964477539,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.8502244353294373,0.3763465881347656,0.3585893511772156,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.8154264092445374,0.3283203244209289,0.2318806946277618,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.7676627039909363,0.2740170061588287,0.2626700401306152,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9975891113281,0.7058929800987244,0.2097474485635757,0.95954430103302,284.004638671875,284.95001220703125,298.6674194335937,288.2994384765625,297.7488098144531,297.1830444335937,284.0200500488281,1.0,0.5428542494773865,0.5230228304862976,0.5230228304862976,1.0,1.0,-2.838351249694824,1.082783818244934,1.7555675506591797,0.4440931975841522,0.8847296833992004,0.8847296833992004,0.0,142.8115234375,145.0,42655.45703125,0.0,1991.665283203125,1.0,279.6681213378906,282.4203491210937,291.22930908203125,293.8851928710937,293.1499938964844,293.1499938964844,279.75,37368.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812346696853638,1.0,0.0,0.0,3.6558356285095215,3.65585994720459,8.917982654566003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5836.3564453125,0.0,1549.9259033203125,1895.4371337890625,0.0,4139.44677734375,0.907547414302826,1.0,0.0,3.0,1.0,0.0
12220920,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1048889160156,0.9990000128746032,0.6813152432441711,0.5534495711326599,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1041564941406,0.8497602939605713,0.3773667812347412,0.3593274056911468,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038818359375,0.8142059445381165,0.3282600045204162,0.2316641062498092,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.7666268944740295,0.2741146087646484,0.2625943422317505,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1025085449219,0.7043223977088928,0.2093390226364135,0.9570788145065308,284.1043701171875,284.95001220703125,298.66192626953125,288.28619384765625,297.7460632324219,297.1826171875,284.1078491210937,1.0,0.5433197617530823,0.5224970579147339,0.5224970579147339,1.0,1.0,-2.838409423828125,1.0819600820541382,1.7564494609832764,0.4432114958763122,0.8801705241203308,0.8801705241203308,0.0,143.4901123046875,133.0,42321.05859375,0.0,1995.0516357421875,1.0,279.750732421875,282.5283203125,291.204345703125,293.8858642578125,293.1499938964844,293.1499938964844,280.04998779296875,37310.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717084765434264,1.0,0.0,0.0,3.632107973098755,3.632132053375244,8.802596767054638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5591.79150390625,0.0,1523.109619140625,1895.4371337890625,0.0,4056.24169921875,0.902186155319214,1.0,0.0,3.0,1.0,0.0
12220980,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060546875,0.9990000128746032,0.6799625158309937,0.5506457686424255,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20294189453125,0.851925253868103,0.3785889148712158,0.3603366911411285,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2016906738281,0.8155304193496704,0.3284196555614471,0.2316657751798629,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1998596191406,0.7680590748786926,0.2743869125843048,0.2627263963222503,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.7051568627357483,0.2091006934642791,0.9554349780082704,284.2037658691406,284.95001220703125,298.6571655273437,288.2734680175781,297.744873046875,297.1845397949219,284.2194519042969,1.0,0.5418440103530884,0.5219712853431702,0.5219712853431702,1.0,1.0,-2.83445143699646,1.0793973207473757,1.7550541162490845,0.4417102634906769,0.8760701417922974,0.8760701417922974,0.0,142.433349609375,133.0,41425.296875,0.0,1983.5233154296875,1.0,279.9604797363281,282.6670837402344,291.1550598144531,293.6791076660156,293.1499938964844,293.1499938964844,280.04998779296875,37274.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581958055496216,1.0,0.0,0.0,3.6081154346466064,3.6081392765045166,8.686686214787187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5690.80810546875,0.0,1496.4901123046875,1895.4371337890625,0.0,3936.486572265625,0.8968625068664551,1.0,0.0,3.0,1.0,0.0
12221040,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.9990000128746032,0.6802040934562683,0.544625461101532,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.30303955078125,0.8559318780899048,0.3801444172859192,0.3615788221359253,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.302734375,0.8185803294181824,0.3289267122745514,0.2318506240844726,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30230712890625,0.7712124586105347,0.2749329507350921,0.2630437910556793,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30145263671875,0.7076762318611145,0.2091308832168579,0.9546242356300354,284.3031921386719,284.95001220703125,298.6531982421875,288.2613220214844,297.7462463378906,297.1900939941406,284.306396484375,1.0,0.5395904779434204,0.5214455127716064,0.5214455127716064,1.0,1.0,-2.8283402919769287,1.0759317874908447,1.7524086236953735,0.4396525025367737,0.8728375434875488,0.8728375434875488,0.0,140.2532196044922,136.0,41039.7421875,0.0,1963.1468505859373,1.0,280.049072265625,282.77593994140625,291.1717529296875,293.747802734375,293.1499938964844,293.1499938964844,280.3500061035156,37158.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501361846923828,1.0,0.0,0.0,3.587667465209961,3.587691068649292,8.588506261730799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5469.78955078125,0.0,1473.4423828125,1895.4371337890625,0.0,3864.188720703125,0.8921850919723511,1.0,0.0,3.0,1.0,0.0
12221100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.9990000128746032,0.6811540722846985,0.5409285426139832,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993225097656,0.8589568138122559,0.3817645907402038,0.3630123138427734,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980407714844,0.8206994533538818,0.3294965028762817,0.2321816235780716,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962097167969,0.7734770774841309,0.2755552232265472,0.2635386288166046,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927001953125,0.7094045281410217,0.2092888057231903,0.9547916650772096,284.40008544921875,284.95001220703125,298.65008544921875,288.24981689453125,297.7483825683594,297.1962585449219,284.41607666015625,1.0,0.5388522744178772,0.5209197402000427,0.5209197402000427,1.0,1.0,-2.8268001079559326,1.0744346380233765,1.7523654699325562,0.4383498728275299,0.8700177669525146,0.8700177669525146,0.0,138.99888610839844,136.0,40182.27734375,0.0,1954.639404296875,1.0,280.25787353515625,282.91162109375,291.1409606933594,293.57623291015625,293.1499938964844,293.1499938964844,280.3500061035156,37081.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386019706726074,1.0,0.0,0.0,3.567504644393921,3.567528009414673,8.49224250032421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5568.509765625,0.0,1451.222900390625,1895.4371337890625,0.0,3759.725341796875,0.8876920342445374,1.0,0.0,3.0,1.0,0.0
12221160,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.9990000128746032,0.6826962828636169,0.5383158326148987,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.8615900278091431,0.3836332559585571,0.364629179239273,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042419433594,0.8224542737007141,0.3303099870681762,0.2326453179121017,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.7753973007202148,0.2763798832893371,0.2641940414905548,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028076171875,0.7108511924743652,0.209659993648529,0.955841898918152,284.5047302246094,284.95001220703125,298.6479187011719,288.23895263671875,297.7513732910156,297.2030334472656,284.5083312988281,1.0,0.5385979413986206,0.5204069018363953,0.5204069018363953,1.0,1.0,-2.828205347061157,1.0741983652114868,1.7540069818496704,0.4377488195896148,0.8681738972663879,0.8681738972663879,0.0,138.21243286132812,139.0,39876.296875,0.0,1953.1090087890625,1.0,280.3488464355469,283.02490234375,291.16424560546875,293.66046142578125,293.1499938964844,293.1499938964844,280.6499938964844,36924.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323948621749878,1.0,0.0,0.0,3.5515432357788086,3.5515666007995605,8.41642247451091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5366.0390625,0.0,1433.0943603515625,1895.4371337890625,0.0,3703.072998046875,0.8839961886405945,1.0,0.0,3.0,1.0,0.0
12221220,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.9990000128746032,0.6841824650764465,0.5364562273025513,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014404296875,0.8639270663261414,0.3855022192001343,0.3663526475429535,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.8239330649375916,0.3311114311218261,0.2331823855638504,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.7770594358444214,0.2772197723388672,0.2649481296539306,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.7120975255966187,0.2100850492715835,0.9574929475784302,284.6021423339844,284.95001220703125,298.646728515625,288.2287902832031,297.7547302246094,297.20977783203125,284.6180725097656,1.0,0.5387858748435974,0.5198940634727478,0.5198940634727478,1.0,1.0,-2.8315749168396,1.074793577194214,1.7567813396453855,0.4375642538070678,0.8667111396789551,0.8667111396789551,0.0,137.74351501464844,139.0,39087.55859375,0.0,1956.2608642578125,1.0,280.555908203125,283.15887451171875,291.1360168457031,293.5009460449219,293.1499938964844,293.1499938964844,280.6499938964844,36817.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225703477859496,1.0,0.0,0.0,3.536606311798096,3.536629438400269,8.345776905116509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5463.92333984375,0.0,1416.5592041015625,1895.4371337890625,0.0,3612.860107421875,0.88062983751297,1.0,0.0,3.0,1.0,0.0
12221280,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.9990000128746032,0.6859873533248901,0.5352005958557129,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.8660473823547363,0.387572318315506,0.3681976199150085,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.8252136707305908,0.3321042954921722,0.2338010668754577,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.7785319685935974,0.2782172560691833,0.2658040225505829,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.7131966352462769,0.2106606811285019,0.9596776366233826,284.7071533203125,284.95001220703125,298.6466064453125,288.21942138671875,297.7595520019531,297.2181396484375,284.7110595703125,1.0,0.539356529712677,0.5193812251091003,0.5193812251091003,1.0,1.0,-2.836677312850952,1.076122760772705,1.7605546712875366,0.4377151131629944,0.8662251830101013,0.8662251830101013,0.0,137.53228759765625,142.0,38833.71875,0.0,1963.455078125,1.0,280.6474609375,283.2717590332031,291.15966796875,293.58917236328125,293.1499938964844,293.1499938964844,280.95001220703125,36635.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177535772323608,1.0,0.0,0.0,3.526153802871704,3.526176929473877,8.29651753520011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5272.48095703125,0.0,1404.2900390625,1895.4371337890625,0.0,3568.41259765625,0.878152072429657,1.0,0.0,3.0,1.0,0.0
12221340,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.6875642538070679,0.5345715880393982,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8678863644599915,0.3896085619926452,0.3701081871986389,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8262389302253723,0.3330509960651397,0.23446124792099,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.7797572016716003,0.2791984379291534,0.2667204737663269,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.7140950560569763,0.2112432420253753,0.96220862865448,284.80499267578125,284.95001220703125,298.6475830078125,288.2108154296875,297.7645263671875,297.2260131835937,284.82086181640625,1.0,0.5402541756629944,0.5188683867454529,0.5188683867454529,1.0,1.0,-2.8431525230407715,1.0780280828475952,1.7651244401931765,0.4381559789180755,0.8661219477653503,0.8661219477653503,0.0,137.57301330566406,142.0,38095.94921875,0.0,1974.10986328125,1.0,280.8542785644531,283.404296875,291.1298522949219,293.4329528808594,293.1499938964844,293.1499938964844,280.95001220703125,36510.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089561700820924,1.0,0.0,0.0,3.5171587467193604,3.517181396484375,8.254242516159138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5369.61669921875,0.0,1394.0152587890625,1895.4371337890625,0.0,3486.9140625,0.8760792016983032,1.0,0.0,3.0,1.0,0.0
12221400,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.6893729567527771,0.5344029068946838,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8695517778396606,0.3918306827545166,0.372114896774292,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8271109461784363,0.3341749906539917,0.2351845949888229,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7808302044868469,0.2803207635879516,0.2677139639854431,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7148696184158325,0.2119460850954055,0.9650899171829224,284.9136047363281,284.95001220703125,298.6497497558594,288.2030944824219,297.7709045410156,297.2353515625,284.9177551269531,1.0,0.5414340496063232,0.5183555483818054,0.5183555483818054,1.0,1.0,-2.8508849143981934,1.0804630517959597,1.770421862602234,0.4388306438922882,0.8670469522476196,0.8670469522476196,0.0,137.80662536621094,145.0,37954.421875,0.0,1987.7874755859373,1.0,280.94683837890625,283.52020263671875,291.1528625488281,293.5241394042969,293.1499938964844,293.1499938964844,281.25,36311.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049582481384276,1.0,0.0,0.0,3.512845993041992,3.512868642807007,8.234012511820765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5191.12548828125,0.0,1388.1082763671875,1895.4371337890625,0.0,3449.75732421875,0.8749560713768005,1.0,0.0,3.0,1.0,0.0
12221460,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6909277439117432,0.5347025990486145,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8710033297538757,0.3940140902996063,0.3741772770881653,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8277950882911682,0.3352512121200561,0.2359437793493271,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7817168235778809,0.2814203202724457,0.2687563896179199,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7154905200004578,0.2126390933990478,0.9682062864303588,285.01641845703125,284.95001220703125,298.65313720703125,288.1962280273437,297.777099609375,297.243896484375,285.032958984375,1.0,0.5428559184074402,0.5176703333854675,0.5176703333854675,1.0,1.0,-2.859633445739746,1.0830506086349487,1.776582956314087,0.4394491314888,0.8683987855911255,0.8683987855911255,0.0,138.22840881347656,145.0,37365.12890625,0.0,2004.108154296875,1.0,281.1534118652344,283.65728759765625,291.123779296875,293.3751525878906,293.1499938964844,293.1499938964844,281.25,36173.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969587087631226,1.0,0.0,0.0,3.5102691650390625,3.510292053222656,8.221937264352164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5294.54443359375,0.0,1384.442626953125,1895.4371337890625,0.0,3375.218505859375,0.8742967247962952,1.0,0.0,3.0,1.0,0.0
12221520,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.9990000128746032,0.692718505859375,0.5353063344955444,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8723583221435547,0.3963847756385803,0.3763337135314941,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.8284000158309937,0.3365083932876587,0.236766442656517,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.7825212478637695,0.2826599776744842,0.2698713541030884,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.7160438299179077,0.2134439945220947,0.9716116189956664,285.1268005371094,284.95001220703125,298.6578369140625,288.1903076171875,297.78472900390625,297.2538452148437,285.130859375,1.0,0.5444886684417725,0.5169850587844849,0.5169850587844849,1.0,1.0,-2.869370222091675,1.086030125617981,1.7833400964736938,0.4402214586734772,0.8707680702209473,0.8707680702209473,0.0,138.78407287597656,148.0,37261.83984375,0.0,2022.797607421875,1.0,281.2464294433594,283.7738342285156,291.1494445800781,293.4747009277344,293.1499938964844,293.1499938964844,281.54998779296875,35965.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939253091812134,1.0,0.0,0.0,3.5125415325164795,3.512564182281494,8.232584605138982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5125.87353515625,0.0,1385.298828125,1895.4371337890625,0.0,3346.896484375,0.8746281862258911,1.0,0.0,3.0,1.0,0.0
12221580,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.9990000128746032,0.6942346692085266,0.5362604260444641,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.8735508918762207,0.398699015378952,0.3785348236560821,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.8288663625717163,0.3377026617527008,0.2376186251640319,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.7831866145133972,0.2838629782199859,0.2710255682468414,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.7164821624755859,0.2142238616943359,0.975188136100769,285.2283630371094,284.95001220703125,298.6639099121094,288.18536376953125,297.7920837402344,297.2626037597656,285.24468994140625,1.0,0.5463018417358398,0.516299843788147,0.516299843788147,1.0,1.0,-2.8798718452453613,1.089320421218872,1.7905514240264893,0.4411517083644867,0.8735198378562927,0.8735198378562927,0.0,139.4823455810547,148.0,36704.60546875,0.0,2043.5655517578125,1.0,281.4532775878906,283.9081420898437,291.1214294433594,293.3305358886719,293.1499938964844,293.1499938964844,281.54998779296875,35824.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867559432983398,1.0,0.0,0.0,3.5165328979492188,3.5165557861328125,8.251305985140789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5229.17333984375,0.0,1388.42041015625,1895.4371337890625,0.0,3279.85693359375,0.8754270672798157,1.0,0.0,3.0,1.0,0.0
12221640,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.9990000128746032,0.6959781050682068,0.5374243259429932,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370361328125,0.8746842741966248,0.4011887311935425,0.3808152675628662,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8292879462242126,0.3390671014785766,0.2385245263576507,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.783803403377533,0.2851958274841308,0.2722399532794952,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.7168800234794617,0.2151045501232147,0.9789901971817015,285.337158203125,284.95001220703125,298.6714172363281,288.1814270019531,297.80084228515625,297.2726745605469,285.341064453125,1.0,0.5482723116874695,0.5156145691871643,0.5156145691871643,1.0,1.0,-2.891127824783325,1.092919945716858,1.7982078790664673,0.4422039985656738,0.877275288105011,0.877275288105011,0.0,140.2771453857422,151.0,36628.3828125,0.0,2066.203857421875,1.0,281.54620361328125,284.0219116210937,291.14794921875,293.43280029296875,293.1499938964844,293.1499938964844,281.8500061035156,35619.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843975067138672,1.0,0.0,0.0,3.5251805782318115,3.525203227996826,8.291937660942494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5065.25244140625,0.0,1395.931640625,1895.4371337890625,0.0,3257.777099609375,0.877190887928009,1.0,0.0,3.0,1.0,0.0
12221700,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.9990000128746032,0.6974475383758545,0.5388532876968384,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374389648437,0.8756914734840393,0.4036125242710113,0.3831289410591125,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.8296042680740356,0.3403604626655578,0.23945252597332,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.7843137979507446,0.2864841222763061,0.2734837830066681,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.717190146446228,0.2159523367881775,0.9829149842262268,285.4379577636719,284.95001220703125,298.680419921875,288.1785888671875,297.8092346191406,297.2812194824219,285.4541320800781,1.0,0.5503769516944885,0.5149293541908264,0.5149293541908264,1.0,1.0,-2.902953624725342,1.0967456102371216,1.8062078952789309,0.4433723986148834,0.881415843963623,0.881415843963623,0.0,141.18161010742188,151.0,36093.14453125,0.0,2090.4990234375,1.0,281.7538146972656,284.15435791015625,291.1199951171875,293.2904357910156,293.1499938964844,293.1499938964844,281.8500061035156,35483.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776662349700928,1.0,0.0,0.0,3.5355489253997803,3.535571813583374,8.340786621374718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5169.203125,0.0,1405.7808837890625,1895.4371337890625,0.0,3194.70556640625,0.8794066905975342,1.0,0.0,3.0,1.0,0.0
12221760,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.9990000128746032,0.6992015838623047,0.5403977036476135,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8766897320747375,0.4062293469905853,0.3855215013027191,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55712890625,0.8299198746681213,0.3418369889259338,0.2404329776763916,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.7848207354545593,0.2879139184951782,0.2747860550880432,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.7174981832504272,0.216909572482109,0.9870529174804688,285.5577087402344,284.95001220703125,298.69097900390625,288.1768493652344,297.8190612792969,297.29132080078125,285.56201171875,1.0,0.5526010990142822,0.5140887498855591,0.5140887498855591,1.0,1.0,-2.915400981903076,1.100571632385254,1.8148293495178225,0.4443807601928711,0.8867468237876892,0.8867468237876892,0.0,142.1488037109375,154.0,36127.35546875,0.0,2116.33984375,1.0,281.8467712402344,284.2710876464844,291.147705078125,293.3971862792969,293.1499938964844,293.1499938964844,282.1499938964844,35277.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757185339927673,1.0,0.0,0.0,3.550376415252685,3.5503995418548584,8.410893315158319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5014.060546875,0.0,1419.8740234375,1895.4371337890625,0.0,3176.444580078125,0.8825715184211731,1.0,0.0,3.0,1.0,0.0
