time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221820,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67742919921875,0.9990000128746032,0.7007797956466675,0.5420753955841064,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.8776523470878601,0.4088126718997955,0.3879716396331787,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.8302088975906372,0.3432702720165252,0.2414498031139373,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.7853036522865295,0.2893235385417938,0.2761349081993103,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.7177903652191162,0.2178545147180557,0.9913777112960817,285.6750793457031,284.95001220703125,298.703125,288.1762390136719,297.8287353515625,297.3002014160156,285.69342041015625,1.0,0.5549322366714478,0.5132482051849365,0.5132482051849365,1.0,1.0,-2.928403854370117,1.1045953035354614,1.823808550834656,0.4454775154590606,0.8926115036010742,0.8926115036010742,0.0,143.18431091308594,154.0,35749.47265625,0.0,2143.66796875,1.0,282.0551452636719,284.4090881347656,291.1224365234375,293.26251220703125,293.1499938964844,293.1499938964844,282.1499938964844,35139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694875240325928,1.0,0.0,0.0,3.567168474197388,3.5671916007995605,8.490642358083278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5126.634765625,0.0,1436.6607666015625,1895.4371337890625,0.0,3118.00341796875,0.8862149715423584,1.0,0.0,3.0,1.0,0.0
12221880,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.9990000128746032,0.7027556896209717,0.5437231063842773,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.8787140846252441,0.4116253554821014,0.3905390202999115,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.8305941820144653,0.3449222147464752,0.2425455152988433,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.785882294178009,0.2909030020236969,0.2775707840919494,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.7181674242019653,0.2189332991838455,0.9960277676582336,285.7969970703125,284.95001220703125,298.71697998046875,288.1768493652344,297.8403625488281,297.3111572265625,285.8011474609375,1.0,0.5573663115501404,0.512407660484314,0.512407660484314,1.0,1.0,-2.942100524902344,1.1088950634002686,1.8332054615020752,0.4466718137264251,0.899577796459198,0.899577796459198,0.0,144.23968505859375,157.0,35814.0234375,0.0,2172.512451171875,1.0,282.1463317871094,284.5246276855469,291.1557006835937,293.3816833496094,293.1499938964844,293.1499938964844,282.45001220703125,34928.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684476613998413,1.0,0.0,0.0,3.5878891944885254,3.5879123210906982,8.589568096795119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4976.05810546875,0.0,1457.2796630859375,1895.4371337890625,0.0,3108.24853515625,0.8907700777053833,1.0,0.0,3.0,1.0,0.0
12221940,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.9990000128746032,0.7045273780822754,0.5454723238945007,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.8797500729560852,0.4143722951412201,0.3931556046009063,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8309617638587952,0.3465009927749634,0.2436724007129669,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.786448061466217,0.292440801858902,0.2790494263172149,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.718540370464325,0.2199850231409073,1.000861644744873,285.9147644042969,284.95001220703125,298.73260498046875,288.1786804199219,297.85162353515625,297.3205261230469,285.9327697753906,1.0,0.5598911046981812,0.5115671157836914,0.5115671157836914,1.0,1.0,-2.9562902450561523,1.1133804321289062,1.8429096937179563,0.4479617774486542,0.9070430994033812,0.9070430994033812,0.0,145.35205078125,157.0,35447.08984375,0.0,2202.74169921875,1.0,282.35675048828125,284.6622619628906,291.1324157714844,293.251220703125,293.1499938964844,293.1499938964844,282.45001220703125,34809.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629611730575562,1.0,0.0,0.0,3.610889434814453,3.610913038253784,8.700048965692986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5091.9736328125,0.0,1481.2803955078125,1895.4371337890625,0.0,3056.780029296875,0.8957604169845581,1.0,0.0,3.0,1.0,0.0
12222000,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.9990000128746032,0.7066896557807922,0.547187089920044,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.8808725476264954,0.4173342287540436,0.3958717584609985,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.8314131498336792,0.3482838571071625,0.2448656260967254,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.7870981097221375,0.2941375374794006,0.2806025147438049,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.7189881801605225,0.2211621105670929,1.005978226661682,286.03448486328125,284.95001220703125,298.75,288.1817932128906,297.8648376464844,297.3318786621094,286.0382995605469,1.0,0.5625017285346985,0.5107265710830688,0.5107265710830688,1.0,1.0,-2.971065759658813,1.1180943250656128,1.8529715538024905,0.4493245184421539,0.9155703186988832,0.9155703186988832,0.0,146.47927856445312,160.0,35527.8359375,0.0,2234.338623046875,1.0,282.4467163085937,284.7746887207031,291.1676940917969,293.37481689453125,293.1499938964844,293.1499938964844,282.1499938964844,34626.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626033067703247,1.0,0.0,0.0,3.637169599533081,3.637193441390991,8.82714800809481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5520.6220703125,0.0,1508.6986083984375,1895.4371337890625,0.0,3053.423095703125,0.9015461802482604,1.0,0.0,3.0,1.0,0.0
12222060,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.9990000128746032,0.7082092761993408,0.5490679144859314,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618530273437,0.8818972706794739,0.4200195670127868,0.3985901474952698,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.8317800164222717,0.3497869372367859,0.2460559755563736,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.7876700162887573,0.2956401407718658,0.2821643650531769,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.7193757891654968,0.2221945524215698,1.0111536979675293,285.96142578125,284.95001220703125,298.7683410644531,288.1855773925781,297.875732421875,297.33917236328125,285.9453125,1.0,0.5651819109916687,0.5097737908363342,0.5097737908363342,1.0,1.0,-2.986124992370605,1.122713327407837,1.863411545753479,0.4505650401115417,0.9217708706855774,0.9217708706855774,0.0,147.67807006835938,160.0,36270.9765625,0.0,2267.0830078125,1.0,282.2635803222656,284.6674194335937,291.29345703125,293.7188415527344,293.1499938964844,293.1499938964844,282.1499938964844,34603.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794317245483398,1.0,0.0,0.0,3.664037704467773,3.664061546325684,8.958043054008158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5481.47607421875,0.0,1538.3558349609375,1895.4371337890625,0.0,3211.2548828125,0.9074408411979676,1.0,0.0,3.0,1.0,0.0
12222120,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.9990000128746032,0.7080351710319519,0.5521495938301086,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.88187175989151,0.4219861924648285,0.4007932841777801,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.8311802744865417,0.350568026304245,0.2468638718128204,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.7872921824455261,0.2966005504131317,0.2833510935306549,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570861816406,0.7189550995826721,0.2227926552295684,1.0149544477462769,285.8554077148437,284.95001220703125,298.7866516113281,288.1893310546875,297.8802185058594,297.3363037109375,285.8523254394531,1.0,0.5678179264068604,0.5088210105895996,0.5088210105895996,1.0,1.0,-2.9994492530822754,1.126564621925354,1.8728846311569207,0.45147305727005,0.9266530871391296,0.9266530871391296,0.0,149.20883178710938,163.0,36563.03515625,0.0,2298.704833984375,1.0,282.18035888671875,284.5575866699219,291.31201171875,293.7163391113281,293.1499938964844,293.1499938964844,281.8500061035156,34696.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893383264541626,1.0,0.0,0.0,3.687005519866944,3.687029838562012,9.070701594282582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5707.455078125,0.0,1564.8812255859375,1895.4371337890625,0.0,3341.832763671875,0.9127007722854614,1.0,0.0,3.0,1.0,0.0
12222180,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.9990000128746032,0.7068982720375061,0.556154727935791,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.8810294270515442,0.4236613512039184,0.402569979429245,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8298231363296509,0.3510487973690033,0.2473507672548294,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7861486077308655,0.2973071038722992,0.2841981053352356,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.717850923538208,0.2231578081846237,1.0173951387405396,285.7379455566406,284.95001220703125,298.80499267578125,288.1930847167969,297.8824462890625,297.3299255371094,285.7206420898437,1.0,0.5703540444374084,0.507868230342865,0.507868230342865,1.0,1.0,-3.010939836502075,1.1296303272247314,1.881309509277344,0.4519805312156677,0.9308850169181824,0.9308850169181824,0.0,150.97817993164062,163.0,37292.68359375,0.0,2328.48828125,1.0,281.9665832519531,284.4087829589844,291.3492431640625,293.9112243652344,293.1499938964844,293.1499938964844,281.8500061035156,34776.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105685353279114,1.0,0.0,0.0,3.709694385528565,3.709718704223633,9.182681992569997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5594.76220703125,0.0,1591.2989501953125,1895.4371337890625,0.0,3501.879150390625,0.9177783727645874,1.0,0.0,3.0,1.0,0.0
12222240,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.624267578125,0.9990000128746032,0.7043776512145996,0.5609277486801147,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.879504919052124,0.4248680472373962,0.4039641320705414,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252136230469,0.8278335928916931,0.35106161236763,0.2475529909133911,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.7843557596206665,0.2976312935352325,0.2847316861152649,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7161346673965454,0.2231793850660324,1.0185151100158691,285.6247253417969,284.95001220703125,298.8233337402344,288.1968078613281,297.8819580078125,297.3192138671875,285.6215209960937,1.0,0.5727548599243164,0.5069155097007751,0.5069155097007751,1.0,1.0,-3.0205886363983154,1.131906270980835,1.88868248462677,0.4521277546882629,0.9341500401496888,0.9341500401496888,0.0,152.94195556640625,166.0,37535.9921875,0.0,2356.120849609375,1.0,281.88055419921875,284.2939453125,291.3089599609375,293.8097229003906,293.1499938964844,293.1499938964844,281.54998779296875,34914.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201869368553162,1.0,0.0,0.0,3.728204011917114,3.7282285690307617,9.274545504922572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5805.0615234375,0.0,1613.6336669921875,1895.4371337890625,0.0,3590.883544921875,0.9221171736717224,1.0,0.0,3.0,1.0,0.0
12222300,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.9990000128746032,0.7012974619865417,0.5660468339920044,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.8776643872261047,0.4259955286979675,0.4051448404788971,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116577148437,0.8255447745323181,0.3509937822818756,0.2475955635309219,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.7822401523590088,0.2978561222553253,0.2850689888000488,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.7140502333641052,0.2230644673109054,1.018668532371521,285.5097045898437,284.95001220703125,298.8416748046875,288.20050048828125,297.8821105957031,297.3096618652344,285.4948425292969,1.0,0.5750115513801575,0.5059627294540405,0.5059627294540405,1.0,1.0,-3.028805017471313,1.133570671081543,1.89523446559906,0.4519546031951904,0.936869978904724,0.936869978904724,0.0,154.9782257080078,166.0,38300.5,0.0,2381.662109375,1.0,281.66473388671875,284.1448059082031,291.3204040527344,293.9566345214844,293.1499938964844,293.1499938964844,281.54998779296875,35024.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322398900985718,1.0,0.0,0.0,3.746180772781372,3.746205568313599,9.36420178732078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5677.7939453125,0.0,1635.338134765625,1895.4371337890625,0.0,3701.6552734375,0.926134467124939,1.0,0.0,3.0,1.0,0.0
12222360,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.9990000128746032,0.6973057985305786,0.5714560747146606,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41357421875,0.8755558729171753,0.4268468618392944,0.4061239659786224,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.8229983448982239,0.3506543338298797,0.2474920451641082,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.7798553109169006,0.2978501319885254,0.2852290272712707,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.7116155028343201,0.222708985209465,1.0179111957550049,285.4135131835937,284.95001220703125,298.8599853515625,288.2042236328125,297.8818054199219,297.2994079589844,285.4109802246094,1.0,0.5771169662475586,0.5050139427185059,0.5050139427185059,1.0,1.0,-3.0356454849243164,1.134652018547058,1.9009934663772583,0.4515212178230285,0.9389092922210692,0.9389092922210692,0.0,157.07518005371094,154.0,38604.28125,0.0,2405.1044921875,1.0,281.5798034667969,284.03936767578125,291.2774353027344,293.8421630859375,293.1499938964844,293.1499938964844,281.25,35170.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376519918441772,1.0,0.0,0.0,3.760392427444458,3.760417222976685,9.435384527023416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5902.43701171875,0.0,1653.0968017578125,1895.4371337890625,0.0,3751.0732421875,0.9294493794441224,1.0,0.0,3.0,1.0,0.0
12222420,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.9990000128746032,0.6934118270874023,0.572354257106781,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.8757038712501526,0.4277203381061554,0.406965434551239,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.822381854057312,0.3503375947475433,0.2472859770059585,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.7794504761695862,0.2978309988975525,0.2852422595024109,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.7108455300331116,0.2222796082496643,1.0162568092346191,285.3089904785156,284.95001220703125,298.8783264160156,288.2078857421875,297.8826904296875,297.2914123535156,285.29376220703125,1.0,0.5769457221031189,0.504065215587616,0.504065215587616,1.0,1.0,-3.0355353355407715,1.1328145265579224,1.902720808982849,0.4499086439609527,0.9403968453407288,0.9403968453407288,0.0,157.38534545898438,154.0,39387.515625,0.0,2406.502685546875,1.0,281.36328125,283.89404296875,291.2959289550781,293.99444580078125,293.1499938964844,293.1499938964844,281.25,35275.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468392133712769,1.0,0.0,0.0,3.773438692092896,3.773463726043701,9.500968189968262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5773.78173828125,0.0,1669.27880859375,1895.4371337890625,0.0,3834.443115234375,0.9324281811714172,1.0,0.0,3.0,1.0,0.0
12222480,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.9990000128746032,0.6896483302116394,0.570480227470398,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8771661520004272,0.4283618330955505,0.4076350629329681,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.8228850960731506,0.349804013967514,0.246960312128067,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.78019118309021,0.2976290881633758,0.2851018607616424,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.7110440135002136,0.2216646820306778,1.01376211643219,285.2080078125,284.95001220703125,298.89666748046875,288.2115478515625,297.8829650878906,297.2826232910156,285.20465087890625,1.0,0.5756744742393494,0.5031164288520813,0.5031164288520813,1.0,1.0,-3.030537366867065,1.1289536952972412,1.901583790779113,0.4472492039203644,0.9410208463668824,0.9410208463668824,0.0,156.55531311035156,142.0,39560.0859375,0.0,2393.001220703125,1.0,281.27978515625,283.7858581542969,291.261474609375,293.8841552734375,293.1499938964844,293.1499938964844,280.95001220703125,35426.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503772854804992,1.0,0.0,0.0,3.782954454421997,3.782979726791382,9.548947446091915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6001.19287109375,0.0,1681.728271484375,1895.4371337890625,0.0,3866.3603515625,0.9346813559532166,1.0,0.0,3.0,1.0,0.0
12222540,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9990000128746032,0.6867151260375977,0.5664237141609192,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.879725992679596,0.4290452599525451,0.4082236588001251,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8243213295936584,0.3493217229843139,0.2465813905000686,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7818848490715027,0.297444611787796,0.2848794758319855,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.7120479345321655,0.2210389226675033,1.0107702016830444,285.0956726074219,284.95001220703125,298.9150085449219,288.2152099609375,297.882568359375,297.27301025390625,285.07965087890625,1.0,0.5734606981277466,0.5021676421165466,0.5021676421165466,1.0,1.0,-3.022055149078369,1.1236492395401,1.898405909538269,0.44388547539711,0.9410035610198976,0.9410035610198976,0.0,154.85289001464844,142.0,40233.53515625,0.0,2368.66552734375,1.0,281.0626220703125,283.63580322265625,291.285400390625,294.0376892089844,293.1499938964844,293.1499938964844,280.95001220703125,35538.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580931067466736,1.0,0.0,0.0,3.791043996810913,3.791069507598877,9.589831506673363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5860.8955078125,0.0,1692.23681640625,1895.4371337890625,0.0,3935.5693359375,0.9365555047988892,1.0,0.0,3.0,1.0,0.0
12222600,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.6841016411781311,0.5606569051742554,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8831290006637573,0.4295104742050171,0.4086716771125793,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8264551162719727,0.3486372232437134,0.2461093217134475,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7843073010444641,0.2970966398715973,0.2845427691936493,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7136569023132324,0.2202833890914917,1.007284164428711,284.9889831542969,284.95001220703125,298.9333190917969,288.2188415527344,297.8813171386719,297.2621765136719,284.9852600097656,1.0,0.5704540610313416,0.5012189149856567,0.5012189149856567,1.0,1.0,-3.010504722595215,1.1170727014541626,1.8934321403503416,0.439941942691803,0.940106987953186,0.940106987953186,0.0,152.470703125,130.0,40307.71484375,0.0,2335.396484375,1.0,280.9799499511719,283.5251159667969,291.25445556640625,293.924560546875,293.1499938964844,293.1499938964844,280.6499938964844,35697.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603965282440186,1.0,0.0,0.0,3.795492887496948,3.795518398284912,9.612351732357638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6088.15625,0.0,1698.7857666015625,1895.4371337890625,0.0,3956.11962890625,0.937674045562744,1.0,0.0,3.0,1.0,0.0
12222660,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.6823453903198242,0.5532798767089844,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8874268531799316,0.4300377666950226,0.4090620279312134,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8293277025222778,0.3480188846588135,0.2455995082855224,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7874997854232788,0.2967850565910339,0.284149557352066,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7158903479576111,0.2195648401975631,1.0035698413848877,284.8732604980469,284.95001220703125,298.95166015625,288.22247314453125,297.8812866210937,297.2529296875,284.85760498046875,1.0,0.5667850971221924,0.5006304979324341,0.5006304979324341,1.0,1.0,-2.9965596199035645,1.1101438999176023,1.8864156007766724,0.4361486732959747,0.9385729432106018,0.9385729432106018,0.0,149.48519897460938,130.0,40957.27734375,0.0,2294.9775390625,1.0,280.7621765136719,283.3738708496094,291.2805480957031,294.0768127441406,293.1499938964844,293.1499938964844,280.6499938964844,35815.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967019259929657,1.0,0.0,0.0,3.7984352111816406,3.798460721969605,9.62726062425645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5939.4677734375,0.0,1703.2298583984375,1895.4371337890625,0.0,4014.903564453125,0.9383925795555116,1.0,0.0,3.0,1.0,0.0
12222720,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.9990000128746032,0.6809125542640686,0.5446346402168274,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.8924416303634644,0.4303790330886841,0.4093422889709472,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.832782506942749,0.3472252190113067,0.2450155019760131,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.7913065552711487,0.2963367998600006,0.2836698889732361,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.718603789806366,0.2187618613243103,0.9996012449264526,284.7689819335937,284.95001220703125,298.9700012207031,288.22607421875,297.8806457519531,297.2427978515625,284.7652587890625,1.0,0.5625534057617188,0.5000420808792114,0.5000420808792114,1.0,1.0,-2.980459690093994,1.1023675203323364,1.878092050552368,0.4320023357868194,0.9362401962280272,0.9362401962280272,0.0,146.04086303710938,133.0,41019.75390625,0.0,2248.751708984375,1.0,280.67974853515625,283.2680053710937,291.2524719238281,293.9657897949219,293.1499938964844,293.1499938964844,280.3500061035156,35977.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685089588165284,1.0,0.0,0.0,3.797672033309937,3.797697544097901,9.62339299803716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6174.1015625,0.0,1703.5738525390625,1895.4371337890625,0.0,4028.0625,0.938341498374939,1.0,0.0,3.0,1.0,0.0
12222780,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568908691406,0.9990000128746032,0.6800087690353394,0.5393455028533936,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8956783413887024,0.4308221638202667,0.409662663936615,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.8347313404083252,0.3465310037136078,0.2444619089365005,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.793535590171814,0.2959602177143097,0.2832267582416534,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.7199848294258118,0.2180404514074325,0.99591064453125,284.6588134765625,284.95001220703125,298.98834228515625,288.22967529296875,297.8811340332031,297.2343139648437,284.6434326171875,1.0,0.5600088238716125,0.4994536638259887,0.4994536638259887,1.0,1.0,-2.968836784362793,1.096471071243286,1.8723658323287964,0.4285002946853637,0.9333246350288392,0.9333246350288392,0.0,143.87681579589844,133.0,41724.3671875,0.0,2217.3125,1.0,280.4623718261719,283.1243896484375,291.2810974121094,294.1217346191406,293.1499938964844,293.1499938964844,280.3500061035156,36098.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745975136756896,1.0,0.0,0.0,3.795346260070801,3.7953717708587646,9.611609357307316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6027.96240234375,0.0,1701.7281494140625,1895.4371337890625,0.0,4081.587646484375,0.9378793239593506,1.0,0.0,3.0,1.0,0.0
12222840,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.9990000128746032,0.6785600185394287,0.5361262559890747,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.8977383375167847,0.4311095774173736,0.4099490046501159,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.8356788158416748,0.3456877171993255,0.2438867837190628,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.794726550579071,0.2954722642898559,0.2827688157558441,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.7205212116241455,0.2172505110502243,0.9923078417778016,284.5605163574219,284.95001220703125,299.00665283203125,288.2332458496094,297.8810119628906,297.224853515625,284.5573425292969,1.0,0.5580575466156006,0.4988652467727661,0.4988652467727661,1.0,1.0,-2.95973539352417,1.091604471206665,1.8681310415267944,0.4256185889244079,0.9296593070030212,0.9296593070030212,0.0,142.49359130859375,136.0,41840.5703125,0.0,2194.41650390625,1.0,280.3800964355469,283.0249328613281,291.2564697265625,294.016845703125,293.1499938964844,293.1499938964844,280.04998779296875,36261.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975949227809906,1.0,0.0,0.0,3.789291858673096,3.78931736946106,9.580968480804586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6271.6669921875,0.0,1695.76123046875,1895.4371337890625,0.0,4093.41357421875,0.9366410970687866,1.0,0.0,3.0,1.0,0.0
12222900,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4548645019531,0.9990000128746032,0.6769589781761169,0.5342119336128235,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568176269531,0.8990787267684937,0.4314987957477569,0.4102624654769897,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586181640625,0.8360165953636169,0.3449422121047973,0.2433301955461502,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601745605469,0.7952793836593628,0.2950530052185058,0.2823305428028106,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.7205350995063782,0.2165153473615646,0.988825261592865,284.45672607421875,284.95001220703125,299.0249938964844,288.23681640625,297.8817749023437,297.2167663574219,284.4416198730469,1.0,0.5566259026527405,0.4982768297195434,0.4982768297195434,1.0,1.0,-2.952425241470337,1.0874799489974976,1.86494529247284,0.4230798482894897,0.9254621267318726,0.9254621267318726,0.0,141.59994506835938,136.0,42566.5078125,0.0,2177.215576171875,1.0,280.1632385253906,282.8875732421875,291.2875366210937,294.178466796875,293.1499938964844,293.1499938964844,280.04998779296875,36383.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821006059646606,1.0,0.0,0.0,3.781675577163696,3.781700849533081,9.542492307446082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6126.5234375,0.0,1687.629638671875,1895.4371337890625,0.0,4146.9560546875,0.9349912405014038,1.0,0.0,3.0,1.0,0.0
12222960,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3613586425781,0.9990000128746032,0.6746605634689331,0.5335357189178467,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617248535156,0.899672269821167,0.4317303001880646,0.410530686378479,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.362060546875,0.835718035697937,0.344049721956253,0.2427447587251663,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.795174777507782,0.294522076845169,0.2818651497364044,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631591796875,0.7200040221214294,0.2156900614500045,0.985266089439392,284.3616943359375,284.95001220703125,299.0433349609375,288.2403564453125,297.88214111328125,297.2076110839844,284.3590087890625,1.0,0.5556164383888245,0.4979341328144073,0.4979341328144073,1.0,1.0,-2.9463918209075928,1.0843122005462646,1.8620795011520384,0.4212512969970703,0.9205093383789062,0.9205093383789062,0.0,141.1518096923828,139.0,42697.515625,0.0,2164.5283203125,1.0,280.0799865722656,282.79180908203125,291.26513671875,294.077392578125,293.1499938964844,293.1499938964844,279.75,36553.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836829900741576,1.0,0.0,0.0,3.770164251327514,3.7701895236968994,9.48448700910376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6374.83544921875,0.0,1675.29248046875,1895.4371337890625,0.0,4160.654296875,0.932533085346222,1.0,0.0,3.0,1.0,0.0
12223020,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26153564453125,0.9990000128746032,0.672143280506134,0.533775806427002,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2634582519531,0.8997460007667542,0.4320583045482635,0.4108133614063263,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2652587890625,0.8349832892417908,0.343253344297409,0.2421713322401046,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2667541503906,0.7946111559867859,0.2940570414066314,0.2814101278781891,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27056884765625,0.7190775275230408,0.2149017006158828,0.9817063808441162,284.26336669921875,284.95001220703125,299.0616760253906,288.243896484375,297.8833923339844,297.1997985839844,284.24859619140625,1.0,0.5549553632736206,0.4975914359092712,0.4975914359092712,1.0,1.0,-2.941502332687378,1.081647515296936,1.8598546981811523,0.4196707606315613,0.9150782823562622,0.9150782823562622,0.0,141.03839111328125,139.0,43420.58984375,0.0,2155.535400390625,1.0,279.8645935058594,282.6607360839844,291.295654296875,294.2396850585937,293.1499938964844,293.1499938964844,279.75,36680.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899196028709412,1.0,0.0,0.0,3.7569971084594727,3.7570223808288574,9.418354238732718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6229.83447265625,0.0,1660.737548828125,1895.4371337890625,0.0,4214.333984375,0.9296451210975648,1.0,0.0,3.0,1.0,0.0
12223080,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.17205810546875,0.9990000128746032,0.6689225435256958,0.5349118709564209,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.8992621898651123,0.4322261810302734,0.4110439121723175,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727600097656,0.8337792158126831,0.3423124551773071,0.2415670305490493,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1730651855469,0.7935595512390137,0.2934803962707519,0.2809231877326965,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1738586425781,0.7177228927612305,0.2140124291181564,0.9779887199401855,284.1723937988281,284.95001220703125,299.0799865722656,288.2474060058594,297.88397216796875,297.19091796875,284.1698608398437,1.0,0.5545740723609924,0.4972487092018127,0.4972487092018127,1.0,1.0,-2.937363862991333,1.0792900323867798,1.8580738306045528,0.4182659685611725,0.9088992476463318,0.9088992476463318,0.0,141.2400360107422,142.0,43549.9921875,0.0,2149.4345703125,1.0,279.7812805175781,282.56939697265625,291.2729187011719,294.13885498046875,293.1499938964844,293.1499938964844,279.45001220703125,36864.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915950298309326,1.0,0.0,0.0,3.739859580993652,3.739884614944458,9.33262640501198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.84912109375,0.0,1642.084228515625,1895.4371337890625,0.0,4228.6689453125,0.9259132146835328,1.0,0.0,3.0,1.0,0.0
12223140,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766296386719,0.9990000128746032,0.6655152440071106,0.5366648435592651,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0785217285156,0.8984353542327881,0.4324939548969269,0.4112886488437652,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0803527832031,0.8322954177856445,0.3414738774299621,0.2409769147634506,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.7922067046165466,0.292972981929779,0.2804463803768158,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.7160783410072327,0.2131547629833221,0.9742221832275392,284.0784912109375,284.95001220703125,299.09832763671875,288.2508850097656,297.8854064941406,297.1833801269531,284.06396484375,1.0,0.5544236302375793,0.4969060122966766,0.4969060122966766,1.0,1.0,-2.933953285217285,1.0772340297698977,1.8567193746566768,0.4169958531856537,0.9022773504257202,0.9022773504257202,0.0,141.66668701171875,142.0,44261.43359375,0.0,2145.722412109375,1.0,279.5667724609375,282.4439392089844,291.3027648925781,294.3002014160156,293.1499938964844,293.1499938964844,279.45001220703125,36997.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978187084197998,1.0,0.0,0.0,3.720617055892944,3.720641851425171,9.2368361492845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6335.73388671875,0.0,1620.7725830078125,1895.4371337890625,0.0,4281.58203125,0.9217016100883484,1.0,0.0,3.0,1.0,0.0
12223200,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99029541015625,0.9990000128746032,0.6614479422569275,0.5390605926513672,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906005859375,0.8972039222717285,0.4326007962226867,0.4114791452884674,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99090576171875,0.8304773569107056,0.3404937088489532,0.2403568029403686,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.7905030846595764,0.2923550903797149,0.2799367308616638,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99188232421875,0.7140892148017883,0.2121924310922622,0.9702641367912292,283.9906005859375,284.95001220703125,299.1166687011719,288.25439453125,297.8861999511719,297.1748046875,283.98834228515625,1.0,0.5544547438621521,0.4965632855892181,0.4965632855892181,1.0,1.0,-2.930946350097656,1.0753417015075684,1.8556047677993768,0.4158295392990112,0.8949161767959595,0.8949161767959595,0.0,142.31765747070312,130.0,44382.30859375,0.0,2143.828125,1.0,279.4825134277344,282.3562316894531,291.27996826171875,294.1987609863281,293.1499938964844,293.1499938964844,279.75,37198.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999504327774048,1.0,0.0,0.0,3.6971840858459473,3.697208881378174,9.120852837440908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5832.73486328125,0.0,1595.380126953125,1895.4371337890625,0.0,4295.82080078125,0.916575253009796,1.0,0.0,3.0,1.0,0.0
12223260,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0617370605469,0.9990000128746032,0.6579229831695557,0.537212610244751,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599060058594,0.8983864784240723,0.4329656064510345,0.4116432666778564,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0580749511719,0.8306801915168762,0.3397638201713562,0.2397211194038391,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05670166015625,0.7909037470817566,0.2919120192527771,0.2793893218040466,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530090332031,0.7138587236404419,0.2113368362188339,0.9659909009933472,284.0599060058594,284.95001220703125,299.135009765625,288.2578430175781,297.8883056640625,297.1688842773437,284.07403564453125,1.0,0.5524781346321106,0.4960729479789734,0.4960729479789734,1.0,1.0,-2.9223792552948,1.0708746910095217,1.8515044450759888,0.413515567779541,0.8895226716995239,0.8895226716995239,0.0,141.41064453125,130.0,43489.8515625,0.0,2124.663818359375,1.0,279.6688537597656,282.4647216796875,291.1842041015625,293.8819885253906,293.1499938964844,293.1499938964844,279.75,37262.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872184991836548,1.0,0.0,0.0,3.672532558441162,3.6725571155548096,8.999629130812536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5892.10205078125,0.0,1567.8868408203125,1895.4371337890625,0.0,4191.14697265625,0.9112032651901244,1.0,0.0,3.0,1.0,0.0
12223320,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507263183594,0.9990000128746032,0.6562508344650269,0.5318014621734619,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503601074219,0.9019536375999452,0.4339370131492615,0.4122231602668762,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14996337890625,0.8329341411590576,0.3396251797676086,0.2393821328878402,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1496887207031,0.7933990955352783,0.2919136881828308,0.2791252136230469,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488037109375,0.715422511100769,0.2108440101146698,0.9626712203025818,284.1503601074219,284.95001220703125,299.1533203125,288.2613220214844,297.8942565917969,297.1690979003906,284.1530456542969,1.0,0.5497159361839294,0.4955825805664062,0.4955825805664062,1.0,1.0,-2.911858320236206,1.0656013488769531,1.8462570905685425,0.4106660485267639,0.8851768970489502,0.8851768970489502,0.0,139.29629516601562,118.0,43080.921875,0.0,2096.309814453125,1.0,279.75079345703125,282.5647888183594,291.17578125,293.8973999023437,293.1499938964844,293.1499938964844,280.04998779296875,37211.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773271679878236,1.0,0.0,0.0,3.65069580078125,3.6507198810577393,8.892923801795405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5639.6298828125,0.0,1543.0093994140625,1895.4371337890625,0.0,4105.44677734375,0.906255304813385,1.0,0.0,3.0,1.0,0.0
12223380,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466735839844,0.9990000128746032,0.6558529138565063,0.5237323641777039,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.24493408203125,0.9075198173522948,0.435127854347229,0.4131279289722442,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24298095703125,0.8368143439292908,0.3397156596183777,0.239284873008728,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24151611328125,0.7975590825080872,0.2921071648597717,0.2791102826595306,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2375793457031,0.7184149622917175,0.210566908121109,0.9604448080062866,284.244873046875,284.95001220703125,299.1716613769531,288.2647399902344,297.9017333984375,297.1719055175781,284.259765625,1.0,0.5463212728500366,0.4950922131538391,0.4950922131538391,1.0,1.0,-2.9004383087158203,1.0599582195281982,1.840480089187622,0.4076511859893799,0.8812974691390991,0.8812974691390991,0.0,136.33914184570312,118.0,42113.2421875,0.0,2062.468017578125,1.0,279.9614562988281,282.6988525390625,291.1410217285156,293.7007751464844,293.1499938964844,293.1499938964844,280.04998779296875,37180.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632035493850708,1.0,0.0,0.0,3.628397941589356,3.6284220218658447,8.784623446445039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.4677734375,0.0,1518.048583984375,1895.4371337890625,0.0,3981.090576171875,0.9013165831565856,1.0,0.0,3.0,1.0,0.0
12223440,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401184082031,0.9990000128746032,0.6570696234703064,0.5133815407752991,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.9152700901031494,0.4366922974586487,0.414313793182373,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.8422077894210815,0.3401685953140259,0.2393925935029983,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390197753906,0.8032392263412476,0.2925967574119568,0.2793173491954803,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.7226804494857788,0.2105992585420608,0.9593280553817748,284.3397521972656,284.95001220703125,299.19000244140625,288.2681884765625,297.91162109375,297.1784973144531,284.34259033203125,1.0,0.5424338579177856,0.4946018755435943,0.4946018755435943,1.0,1.0,-2.8884589672088623,1.0540895462036133,1.834369421005249,0.4045027792453766,0.8782618045806885,0.8782618045806885,0.0,132.70338439941406,121.0,41694.41015625,0.0,2024.6048583984373,1.0,280.0493469238281,282.80340576171875,291.172119140625,293.78173828125,293.1499938964844,293.1499938964844,280.3500061035156,37072.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544342756271362,1.0,0.0,0.0,3.609530925750733,3.6095547676086426,8.693503446011164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5514.6484375,0.0,1496.541748046875,1895.4371337890625,0.0,3902.8203125,0.8969974517822266,1.0,0.0,3.0,1.0,0.0
12223500,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.9990000128746032,0.6589823961257935,0.5059924721717834,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354553222656,0.921583890914917,0.4383232891559601,0.4157115519046783,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334411621094,0.8463954925537109,0.3406901955604553,0.2396570295095443,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43194580078125,0.8076096177101135,0.2931714951992035,0.2797211408615112,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42791748046875,0.7259519100189209,0.2107883393764495,0.9593756794929504,284.435302734375,284.95001220703125,299.2083435058594,288.2715759277344,297.92205810546875,297.185791015625,284.45074462890625,1.0,0.5403319597244263,0.4941115081310272,0.4941115081310272,1.0,1.0,-2.8821020126342773,1.0505635738372805,1.831538438796997,0.4022291898727417,0.8756616711616516,0.8756616711616516,0.0,130.22113037109375,121.0,40805.5078125,0.0,2001.9267578125,1.0,280.259033203125,282.9373779296875,291.1556701660156,293.6219482421875,293.1499938964844,293.1499938964844,280.3500061035156,36999.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421551823616028,1.0,0.0,0.0,3.5909197330474854,3.5909433364868164,8.604084769103792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5617.65087890625,0.0,1475.783447265625,1895.4371337890625,0.0,3792.023193359375,0.8928443789482117,1.0,0.0,3.0,1.0,0.0
12223560,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53863525390625,0.9990000128746032,0.6613970398902893,0.5002161264419556,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53826904296875,0.9271018505096436,0.4402347505092621,0.4173194169998169,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.8499839901924133,0.3414690792560577,0.2400668710470199,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53741455078125,0.8112416863441467,0.2939663231372833,0.280305951833725,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5363464355469,0.7287797927856445,0.2112094759941101,0.9604452848434448,284.5382385253906,284.95001220703125,299.2266540527344,288.27496337890625,297.9343566894531,297.19537353515625,284.5417175292969,1.0,0.5389431118965149,0.4938180446624756,0.4938180446624756,1.0,1.0,-2.879566192626953,1.0489510297775269,1.8306151628494265,0.4011042416095733,0.8740227818489075,0.8740227818489075,0.0,128.39808654785156,124.0,40498.71484375,0.0,1988.8177490234373,1.0,280.34918212890625,283.04840087890625,291.193603515625,293.720458984375,293.1499938964844,293.1499938964844,280.6499938964844,36846.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352980852127076,1.0,0.0,0.0,3.576327323913574,3.576350688934326,8.53429753533419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5413.77197265625,0.0,1458.946533203125,1895.4371337890625,0.0,3729.606201171875,0.8894619345664978,1.0,0.0,3.0,1.0,0.0
12223620,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63873291015625,0.9990000128746032,0.6637059450149536,0.4956597983837127,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373291015625,0.9319116473197936,0.4421461224555969,0.4190492630004883,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.8530675768852234,0.3422436714172363,0.2405599951744079,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8143000602722168,0.2947838306427002,0.281004786491394,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.7312489151954651,0.2116942256689071,0.9622015357017516,284.6371154785156,284.95001220703125,299.2449951171875,288.2783508300781,297.9464416503906,297.2044982910156,284.6528015136719,1.0,0.5381892919540405,0.4935245811939239,0.4935245811939239,1.0,1.0,-2.8797080516815186,1.048465132713318,1.8312427997589111,0.4005145728588104,0.8728059530258179,0.8728059530258179,0.0,127.05449676513672,124.0,39706.87109375,0.0,1982.45751953125,1.0,280.5572509765625,283.1827697753906,291.1796875,293.5745544433594,293.1499938964844,293.1499938964844,280.6499938964844,36742.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249168038368224,1.0,0.0,0.0,3.562818050384521,3.562841415405273,8.469945100841869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5518.3447265625,0.0,1443.73974609375,1895.4371337890625,0.0,3634.462890625,0.8864061236381531,1.0,0.0,3.0,1.0,0.0
