time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223680,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9990000128746032,0.6662804484367371,0.4921063482761383,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.936130940914154,0.4442872107028961,0.4209224879741668,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.8557455539703369,0.3432243466377258,0.2411469519138336,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.8169238567352295,0.2957749962806701,0.2818224728107452,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.733423113822937,0.2123345136642456,0.9645468592643738,284.7434387207031,284.95001220703125,299.2633361816406,288.2817077636719,297.9586181640625,297.2136535644531,284.74755859375,1.0,0.5379819869995117,0.4932311475276947,0.4932311475276947,1.0,1.0,-2.882190704345703,1.0489462614059448,1.8332443237304688,0.4003371298313141,0.8725717067718506,0.8725717067718506,0.0,126.10246276855467,127.0,39500.28125,0.0,1981.847900390625,1.0,280.6478576660156,283.2965087890625,291.2176208496094,293.6788635253906,293.1499938964844,293.1499938964844,280.95001220703125,36562.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197444915771484,1.0,0.0,0.0,3.5536673069000244,3.5536904335021973,8.426491717727913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5328.47802734375,0.0,1432.7125244140625,1895.4371337890625,0.0,3586.800048828125,0.8842226266860962,1.0,0.0,3.0,1.0,0.0
12223740,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9990000128746032,0.6686578392982483,0.4895398616790771,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.939684510231018,0.4463939368724823,0.4228727221488952,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8579526543617249,0.3441696465015411,0.241785243153572,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8190876245498657,0.2967577278614044,0.2827134728431701,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7352483868598938,0.2129847556352615,0.9672694206237792,284.846923828125,284.95001220703125,299.2816772460937,288.2850646972656,297.97027587890625,297.22186279296875,284.86334228515625,1.0,0.5382406115531921,0.492937684059143,0.492937684059143,1.0,1.0,-2.886557340621948,1.0502017736434937,1.8363555669784544,0.4005128443241119,0.8727961778640747,0.8727961778640747,0.0,125.51549530029295,127.0,38858.65625,0.0,1986.1182861328125,1.0,280.8558044433594,283.4351501464844,291.20172119140625,293.5390930175781,293.1499938964844,293.1499938964844,280.95001220703125,36436.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91079980134964,1.0,0.0,0.0,3.5460591316223145,3.546082258224488,8.390449579565029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5438.2421875,0.0,1423.7474365234375,1895.4371337890625,0.0,3504.025146484375,0.8824557662010193,1.0,0.0,3.0,1.0,0.0
12223800,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.6712464690208435,0.4877189695835113,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9427751302719116,0.4487204849720001,0.4249449670314789,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8598416447639465,0.3453133702278137,0.2425031512975692,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8209422826766968,0.2979015409946441,0.2837010324001312,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7368295192718506,0.2137593775987625,0.9703813791275024,284.9566955566406,284.95001220703125,299.29998779296875,288.28839111328125,297.9833374023437,297.232177734375,284.9606628417969,1.0,0.538901150226593,0.4926442205905914,0.4926442205905914,1.0,1.0,-2.8926455974578857,1.0521671772003174,1.8404784202575684,0.400977611541748,0.8740248084068298,0.8740248084068298,0.0,125.2116241455078,130.0,38725.28515625,0.0,1994.626220703125,1.0,280.947265625,283.55157470703125,291.2392578125,293.6502685546875,293.1499938964844,293.1499938964844,281.25,36238.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070864915847778,1.0,0.0,0.0,3.5431416034698486,3.5431644916534424,8.376648565899814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5260.78173828125,0.0,1419.2318115234375,1895.4371337890625,0.0,3469.545654296875,0.8816424608230591,1.0,0.0,3.0,1.0,0.0
12223860,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9990000128746032,0.6735495328903198,0.4866560697555542,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9453343749046326,0.4509864151477813,0.4270738363265991,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8613455295562744,0.3464004695415497,0.2432600259780883,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.822442889213562,0.2990154922008514,0.2847428619861603,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7381144165992737,0.2145131677389145,0.973717451095581,285.06011962890625,284.95001220703125,299.3183288574219,288.2917175292969,297.9957580566406,297.241943359375,285.076416015625,1.0,0.5399037599563599,0.4920874238014221,0.4920874238014221,1.0,1.0,-2.9000964164733887,1.054221272468567,1.8458751440048216,0.4012278914451599,0.8756713271141052,0.8756713271141052,0.0,125.1805191040039,130.0,38134.2421875,0.0,2006.76513671875,1.0,281.15509033203125,283.68878173828125,291.22174072265625,293.5140380859375,293.1499938964844,293.1499938964844,281.25,36101.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899419367313385,1.0,0.0,0.0,3.5418827533721924,3.541905641555786,8.370697628379276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5370.7919921875,0.0,1416.91552734375,1895.4371337890625,0.0,3398.17138671875,0.8812792897224426,1.0,0.0,3.0,1.0,0.0
12223920,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.9990000128746032,0.6760081052780151,0.4861451685428619,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.9475484490394592,0.4534528851509094,0.4293006956577301,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.8626062870025635,0.3476698100566864,0.2440814822912216,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.8237171769142151,0.3002738952636719,0.2858606874942779,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.7392023205757141,0.2153686136007309,0.977311372756958,285.1692810058594,284.95001220703125,299.336669921875,288.2950134277344,298.0093688964844,297.2535095214844,285.1731872558594,1.0,0.5412008166313171,0.4915306568145752,0.4915306568145752,1.0,1.0,-2.908806562423706,1.0567563772201538,1.8520500659942627,0.4016437232494354,0.8783113360404968,0.8783113360404968,0.0,125.35614013671876,133.0,38038.03515625,0.0,2022.076171875,1.0,281.24688720703125,283.8034973144531,291.2572631835937,293.6257019042969,293.1499938964844,293.1499938964844,281.54998779296875,35899.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967405557632446,1.0,0.0,0.0,3.545328378677368,3.545351266860962,8.386991794395726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5199.4931640625,0.0,1419.0755615234375,1895.4371337890625,0.0,3373.182861328125,0.8818796277046204,1.0,0.0,3.0,1.0,0.0
12223980,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.9990000128746032,0.6781570911407471,0.4862134158611297,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.9493517875671388,0.4558440744876861,0.4315662086009979,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.8635601997375488,0.3488712310791015,0.2449309527873993,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8247165083885193,0.3014900982379913,0.2870171666145324,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.7400466203689575,0.2161881774663925,0.9810344576835632,285.2720947265625,284.95001220703125,299.3550109863281,288.2983093261719,298.022216796875,297.263916015625,285.2882080078125,1.0,0.5427477359771729,0.4909738600254059,0.4909738600254059,1.0,1.0,-2.9184961318969727,1.0596843957901,1.8588117361068728,0.4022383689880371,0.8813648819923401,0.8813648819923401,0.0,125.7374496459961,133.0,37477.88671875,0.0,2040.12841796875,1.0,281.455078125,283.93878173828125,291.2371826171875,293.489501953125,293.1499938964844,293.1499938964844,281.54998779296875,35761.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898352384567261,1.0,0.0,0.0,3.5504496097564697,3.5504724979400635,8.411238923144992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5309.39453125,0.0,1423.4744873046875,1895.4371337890625,0.0,3308.666748046875,0.8829362988471985,1.0,0.0,3.0,1.0,0.0
12224040,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.9990000128746032,0.6804635524749756,0.4866639673709869,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.950929582118988,0.458432525396347,0.4339179992675781,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.8643548488616943,0.350252628326416,0.245837852358818,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.825568437576294,0.302846223115921,0.2882387638092041,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.7407549023628235,0.2171033471822738,0.9849563241004944,285.3850402832031,284.95001220703125,299.3733215332031,288.30157470703125,298.0360717773437,297.2758483886719,285.3898010253906,1.0,0.5445106625556946,0.4904170930385589,0.4904170930385589,1.0,1.0,-2.9291341304779053,1.0629944801330566,1.8661397695541384,0.4029741883277893,0.8854712247848511,0.8854712247848511,0.0,126.26519775390624,151.0,37456.7890625,0.0,2060.615966796875,1.0,281.5467224121094,284.052978515625,291.27099609375,293.60137939453125,293.1499938964844,293.1499938964844,281.8500061035156,35560.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877801895141602,1.0,0.0,0.0,3.5600850582122803,3.560107946395874,8.456955242763797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5144.1748046875,0.0,1432.2105712890625,1895.4371337890625,0.0,3289.44189453125,0.88493412733078,1.0,0.0,3.0,1.0,0.0
12224100,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.9990000128746032,0.6822196245193481,0.4923252761363983,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079650878906,0.9488577842712402,0.4609924554824829,0.4363770186901092,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8621894121170044,0.3516111373901367,0.2468237429857254,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.8237778544425964,0.3041958510875702,0.289563238620758,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4987487792969,0.7391011118888855,0.2180133163928985,0.9893004298210144,285.507568359375,284.95001220703125,299.39166259765625,288.3048095703125,298.0489196777344,297.2858581542969,285.5265197753906,1.0,0.548641562461853,0.4898602962493896,0.4898602962493896,1.0,1.0,-2.946873903274536,1.069222092628479,1.877651810646057,0.4048314988613128,0.8902647495269775,0.8902647495269775,0.0,128.57125854492188,151.0,37115.33203125,0.0,2102.251220703125,1.0,281.7557373046875,284.1971130371094,291.2501220703125,293.4700927734375,293.1499938964844,293.1499938964844,281.8500061035156,35414.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814608454704285,1.0,0.0,0.0,3.571721076965332,3.571744203567505,8.512328122378676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5265.0791015625,0.0,1443.5250244140625,1895.4371337890625,0.0,3230.269775390625,0.887434720993042,1.0,0.0,3.0,1.0,0.0
12224160,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.9990000128746032,0.6833762526512146,0.5012127757072449,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.9446679353713988,0.4638308584690094,0.4390248954296112,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.8583949208259583,0.3532248437404632,0.2479396015405655,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8204895853996277,0.3057431876659393,0.2910369038581848,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.7361360788345337,0.2190667688846588,0.9942032098770142,285.63934326171875,284.95001220703125,299.4100036621094,288.3080444335937,298.061767578125,297.2960205078125,285.644287109375,1.0,0.5539537668228149,0.4890977144241333,0.4890977144241333,1.0,1.0,-2.969735622406006,1.0771368741989136,1.8925987482070925,0.4073419272899627,0.8962703943252563,0.8962703943252563,0.0,132.06072998046875,169.0,37268.828125,0.0,2159.197998046875,1.0,281.8474426269531,284.3216552734375,291.2872619628906,293.5973205566406,293.1499938964844,293.1499938964844,282.1499938964844,35194.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805757761001587,1.0,0.0,0.0,3.5880818367004395,3.5881049633026123,8.59049066548323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5115.9853515625,0.0,1459.4388427734375,1895.4371337890625,0.0,3221.976318359375,0.8909562826156616,1.0,0.0,3.0,1.0,0.0
12224220,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7700500488281,0.9990000128746032,0.683308482170105,0.51252281665802,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685241699219,0.9389134645462036,0.466618001461029,0.4417786300182342,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.8534997701644897,0.3547956943511963,0.2491326779127121,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8161188960075378,0.3072664141654968,0.2926039695739746,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7322754859924316,0.2201035320758819,0.999476432800293,285.7681579589844,284.95001220703125,299.4283447265625,288.311279296875,298.072509765625,297.3027648925781,285.7870483398437,1.0,0.5602661967277527,0.4883351325988769,0.4883351325988769,1.0,1.0,-2.996290683746338,1.0864970684051514,1.9097936153411863,0.4105111956596374,0.902866005897522,0.902866005897522,0.0,136.4852294921875,169.0,37020.8203125,0.0,2228.253173828125,1.0,282.0572204589844,284.4688415527344,291.2698974609375,293.4781188964844,293.1499938964844,293.1499938964844,282.1499938964844,35051.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875788688659668,1.0,0.0,0.0,3.606591701507568,3.60661506652832,8.6793505715832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5244.67626953125,0.0,1478.395751953125,1895.4371337890625,0.0,3177.102294921875,0.8949671387672424,1.0,0.0,3.0,1.0,0.0
12224280,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.9990000128746032,0.6825627088546753,0.5256562232971191,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9321346879005432,0.4696553647518158,0.4446831345558166,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.8479767441749573,0.3565882444381714,0.2504269778728485,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.8109950423240662,0.3089666664600372,0.2942878007888794,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.727862536907196,0.2212672084569931,1.0051783323287964,285.8996887207031,284.95001220703125,299.4466552734375,288.3144836425781,298.0840759277344,297.3106689453125,285.9047241210937,1.0,0.5674047470092773,0.4875725507736206,0.4875725507736206,1.0,1.0,-3.025996685028076,1.0971016883850098,1.9288948774337769,0.4142176508903503,0.9106122255325316,0.9106122255325316,0.0,141.6868896484375,187.0,37245.98828125,0.0,2308.143310546875,1.0,282.1468811035156,284.5916442871094,291.309326171875,293.61444091796875,293.1499938964844,293.1499938964844,281.8500061035156,34837.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765376210212708,1.0,0.0,0.0,3.628851890563965,3.628875494003296,8.786820444584009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5697.57080078125,0.0,1501.12109375,1895.4371337890625,0.0,3184.124755859375,0.8998867273330688,1.0,0.0,3.0,1.0,0.0
12224340,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.9990000128746032,0.6802332997322083,0.540439248085022,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.924485981464386,0.4723891615867615,0.4476185441017151,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.8419240117073059,0.3581020534038543,0.251741498708725,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.8050785660743713,0.3104712963104248,0.2960115075111389,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480529785156,0.7229349613189697,0.2222759276628494,1.011030912399292,285.8409729003906,284.95001220703125,299.4649963378906,288.31768798828125,298.09381103515625,297.31573486328125,285.8266906738281,1.0,0.5752034783363342,0.4868099391460418,0.4868099391460418,1.0,1.0,-3.057981491088867,1.1085816621780396,1.949399828910828,0.4183480739593506,0.9161520600318908,0.9161520600318908,0.0,147.62457275390625,187.0,38154.74609375,0.0,2397.537841796875,1.0,281.9643249511719,284.4973449707031,291.4344787597656,293.9693908691406,293.1499938964844,293.1499938964844,281.8500061035156,34794.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942872881889343,1.0,0.0,0.0,3.652563095092773,3.652586936950684,8.902023296286643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5668.28515625,0.0,1526.996337890625,1895.4371337890625,0.0,3350.277587890625,0.905000865459442,1.0,0.0,3.0,1.0,0.0
12224400,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.6753957867622375,0.5576198697090149,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.9152644872665404,0.4743387103080749,0.4500082433223724,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8346707820892334,0.3588880896568298,0.2526861727237701,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7977442145347595,0.3114190697669983,0.2973709404468536,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.7168177962303162,0.2228123098611831,1.015505313873291,285.751708984375,284.95001220703125,299.4833374023437,288.32086181640625,298.0999755859375,297.31524658203125,285.750244140625,1.0,0.5834131240844727,0.4860473573207855,0.4860473573207855,1.0,1.0,-3.0896596908569336,1.1198810338974,1.9697786569595337,0.4224376380443573,0.9205100536346436,0.9205100536346436,0.0,154.48779296875,190.0,38642.24609375,0.0,2492.955322265625,1.0,281.8808288574219,284.40093994140625,291.4532165527344,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,34862.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909223198890686,1.0,0.0,0.0,3.67247462272644,3.672498464584351,8.999344345284044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5915.86181640625,0.0,1549.7509765625,1895.4371337890625,0.0,3489.393310546875,0.90958970785141,1.0,0.0,3.0,1.0,0.0
12224460,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.9990000128746032,0.6691775918006897,0.5720734000205994,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.9079814553260804,0.4759651720523834,0.451892614364624,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.8286492228507996,0.3593582808971405,0.2532737553119659,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.7916479110717773,0.312093436717987,0.2983360290527344,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.7114115953445435,0.2230301946401596,1.018146514892578,285.6485290527344,284.95001220703125,299.5016784667969,288.3240051269531,298.1048583984375,297.3141174316406,285.6329040527344,1.0,0.5897254943847656,0.4848037958145141,0.4848037958145141,1.0,1.0,-3.114362955093384,1.12735915184021,1.9870038032531736,0.4244788885116577,0.9242920279502868,0.9242920279502868,0.0,160.3379669189453,190.0,39524.234375,0.0,2571.26318359375,1.0,281.667724609375,284.2643737792969,291.4896240234375,294.1832275390625,293.1499938964844,293.1499938964844,281.54998779296875,34920.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273532032966614,1.0,0.0,0.0,3.6927878856658936,3.692812204360962,9.099175031224148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5811.70849609375,0.0,1573.124267578125,1895.4371337890625,0.0,3656.856689453125,0.9140840768814088,1.0,0.0,3.0,1.0,0.0
12224520,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.9990000128746032,0.6618789434432983,0.5851897597312927,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.9017596244812012,0.4770650863647461,0.4533228576183319,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.8231048583984375,0.359340488910675,0.2535452544689178,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468139648437,0.7860632538795471,0.3123601675033569,0.2989404201507568,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.7060306072235107,0.2228147834539413,1.0189517736434937,285.5461730957031,284.95001220703125,299.5199890136719,288.3271484375,298.1043701171875,297.3049621582031,285.5437316894531,1.0,0.595197319984436,0.4835602045059204,0.4835602045059204,1.0,1.0,-3.133883237838745,1.1326377391815186,2.0012452602386475,0.4253765344619751,0.927144467830658,0.927144467830658,0.0,165.63710021972656,193.0,39881.125,0.0,2637.579345703125,1.0,281.58111572265625,284.1573486328125,291.4498596191406,294.0901794433594,293.1499938964844,293.1499938964844,281.25,35039.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380629658699036,1.0,0.0,0.0,3.709010362625122,3.7090349197387695,9.179296966976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6039.287109375,0.0,1592.51513671875,1895.4371337890625,0.0,3754.81689453125,0.9178946614265442,1.0,0.0,3.0,1.0,0.0
12224580,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.9968234896659852,0.6546253561973572,0.5923981070518494,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.8946834206581116,0.4780557155609131,0.4545367062091827,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.8166401982307434,0.3592163622379303,0.2536662220954895,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452514648437,0.7795898914337158,0.3125007748603821,0.2993585467338562,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.6995764970779419,0.2223763614892959,1.0185459852218628,285.4418029785156,284.95001220703125,299.538330078125,288.3302917480469,298.1033935546875,297.2955627441406,285.426025390625,1.0,0.5996373295783997,0.4823166131973266,0.4823166131973266,1.0,1.0,-3.144226312637329,1.134138584136963,2.0100879669189453,0.4250291883945465,0.9295154213905334,0.9295154213905334,0.0,171.4217529296875,193.0,40703.17578125,0.0,2688.964111328125,1.0,281.3661193847656,284.01611328125,291.4593505859375,294.242919921875,293.1499938964844,293.1499938964844,281.25,35132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509866833686828,1.0,0.0,0.0,3.725086212158203,3.7251107692718506,9.25903975712572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5915.5732421875,0.0,1611.6971435546875,1895.4371337890625,0.0,3871.8466796875,0.9214721322059632,1.0,0.0,3.0,1.0,0.0
12224640,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.9858660101890564,0.6487010717391968,0.5866908431053162,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.8854238986968994,0.4786579012870788,0.4555447101593017,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8080421686172485,0.3587388396263122,0.2536515295505523,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.7712554931640625,0.3123261630535126,0.2996101975440979,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.6911807656288147,0.2216103076934814,1.0171229839324951,285.3366394042969,284.95001220703125,299.5566711425781,288.3334045410156,298.10040283203125,297.2838439941406,285.3330383300781,1.0,0.6025322079658508,0.4810730516910553,0.4810730516910553,1.0,1.0,-3.137147665023804,1.1286697387695312,2.0084779262542725,0.4210779070854187,0.9309592843055724,0.9309592843055724,0.0,178.3177490234375,196.0,40879.8359375,0.0,2711.8623046875,1.0,281.2806396484375,283.9021911621094,291.4144287109375,294.12548828125,293.1499938964844,293.1499938964844,280.95001220703125,35276.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957133650779724,1.0,0.0,0.0,3.73744535446167,3.737470149993897,9.320581284555374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6138.6533203125,0.0,1627.1053466796875,1895.4371337890625,0.0,3926.994140625,0.9243566989898682,1.0,0.0,3.0,1.0,0.0
12224700,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9766992926597596,0.6443939805030823,0.5824565291404724,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.8785646557807922,0.4792552292346954,0.4563553929328918,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.8011381030082703,0.3582592904567718,0.2534999549388885,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.7649831771850586,0.3121198713779449,0.2996710240840912,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.6845740079879761,0.2208083719015121,1.0147218704223633,285.22314453125,284.95001220703125,299.57501220703125,288.3365173339844,298.0979919433594,297.273193359375,285.2080078125,1.0,0.6046403646469116,0.4798294603824615,0.4798294603824615,1.0,1.0,-3.1300344467163086,1.1231924295425415,2.0068421363830566,0.4170185625553131,0.9317781329154968,0.9317781329154968,0.0,183.76632690429688,196.0,41569.18359375,0.0,2726.8466796875,1.0,281.0648803710937,283.7521667480469,291.4262084960937,294.2662353515625,293.1499938964844,293.1499938964844,280.95001220703125,35384.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662107825279236,1.0,0.0,0.0,3.7484302520751953,3.748455286026001,9.375451099913334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5997.24755859375,0.0,1640.7320556640625,1895.4371337890625,0.0,4007.751953125,0.9268770813941956,1.0,0.0,3.0,1.0,0.0
12224760,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.968740701675415,0.640356719493866,0.5789083242416382,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8731420636177063,0.4796002805233001,0.4569701254367828,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.7954581379890442,0.357557475566864,0.2532189190387726,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.7599425315856934,0.3117231428623199,0.2995665073394775,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.6790962219238281,0.2198826968669891,1.0117241144180298,285.1177978515625,284.95001220703125,299.59332275390625,288.339599609375,298.09521484375,297.2610778808594,285.11444091796875,1.0,0.6061526536941528,0.4790040254592895,0.4790040254592895,1.0,1.0,-3.122442483901977,1.1183487176895142,2.004093885421753,0.4137486815452575,0.931762158870697,0.931762158870697,0.0,188.2466735839844,199.0,41703.78515625,0.0,2735.6318359375,1.0,280.9798278808594,283.64044189453125,291.38824462890625,294.1473693847656,293.1499938964844,293.1499938964844,280.6499938964844,35540.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693955183029176,1.0,0.0,0.0,3.755800008773804,3.75582504272461,9.412353279003582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6226.86474609375,0.0,1650.5557861328125,1895.4371337890625,0.0,4035.8818359375,0.928650975227356,1.0,0.0,3.0,1.0,0.0
12224820,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9617998600006104,0.6368146538734436,0.5757412910461426,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8688374757766724,0.4800055027008056,0.4575003087520599,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7907759547233582,0.3569106757640838,0.2528798282146454,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7558506727218628,0.3113496303558349,0.2993744909763336,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.674519419670105,0.2189950793981552,1.0084532499313354,285.00567626953125,284.95001220703125,299.6116638183594,288.3426513671875,298.09332275390625,297.2503662109375,284.99053955078125,1.0,0.6072263717651367,0.4781785607337951,0.4781785607337951,1.0,1.0,-3.1147000789642334,1.1135064363479614,2.0011935234069824,0.4104632437229156,0.9311469793319702,0.9311469793319702,0.0,191.93663024902344,199.0,42373.28515625,0.0,2739.864990234375,1.0,280.76416015625,283.49267578125,291.4078369140625,294.2942810058594,293.1499938964844,293.1499938964844,280.6499938964844,35654.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764120578765868,1.0,0.0,0.0,3.76173734664917,3.761762380599976,9.442135251447326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6082.4052734375,0.0,1658.41064453125,1895.4371337890625,0.0,4097.4580078125,0.9300416707992554,1.0,0.0,3.0,1.0,0.0
12224880,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9553414583206176,0.6330567002296448,0.572594404220581,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8651377558708191,0.4801969528198242,0.4579022228717804,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7866305708885193,0.3560762703418731,0.2524574398994446,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7522745728492737,0.3108215928077698,0.2990794479846954,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6704517602920532,0.2180128991603851,1.004904866218567,284.90252685546875,284.95001220703125,299.6300048828125,288.345703125,298.090576171875,297.2384338378906,284.899169921875,1.0,0.6079500317573547,0.4773531258106231,0.4773531258106231,1.0,1.0,-3.106273889541626,1.108382225036621,1.9978916645050049,0.4071472883224487,0.9297125339508056,0.9297125339508056,0.0,195.1502990722656,202.0,42480.1796875,0.0,2740.17822265625,1.0,280.68048095703125,283.3845520019531,291.3769226074219,294.1807556152344,293.1499938964844,293.1499938964844,280.3500061035156,35815.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978255808353424,1.0,0.0,0.0,3.76395845413208,3.7639834880828857,9.453289067096192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6319.48828125,0.0,1662.2650146484375,1895.4371337890625,0.0,4113.5439453125,0.9306626319885254,1.0,0.0,3.0,1.0,0.0
12224940,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9494662284851074,0.629597008228302,0.5695526599884033,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.8620407581329346,0.480478972196579,0.4582696259021759,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.7830373644828796,0.3553244769573211,0.2520110309123993,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.7492063641548157,0.3103452622890472,0.2987430989742279,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.66688472032547,0.2170830965042114,1.0012489557266235,284.7908935546875,284.95001220703125,299.6483459472656,288.3487243652344,298.0888061523437,297.2281188964844,284.7757263183594,1.0,0.6084203124046326,0.4765276908874511,0.4765276908874511,1.0,1.0,-3.0977213382720947,1.1032084226608276,1.994512796401977,0.4038071632385254,0.9276697635650636,0.9276697635650636,0.0,197.9030914306641,202.0,43126.953125,0.0,2737.791259765625,1.0,280.46417236328125,283.2381286621094,291.4024963378906,294.3340148925781,293.1499938964844,293.1499938964844,280.3500061035156,35934.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844542145729064,1.0,0.0,0.0,3.7646851539611816,3.7647104263305664,9.456939551455434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6170.3623046875,0.0,1664.0408935546875,1895.4371337890625,0.0,4167.31982421875,0.9308847188949584,1.0,0.0,3.0,1.0,0.0
12225000,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.9437782168388368,0.6258518099784851,0.5664193630218506,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8592104911804199,0.480566531419754,0.458537757396698,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.7796844840049744,0.3544053137302398,0.2515026032924652,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.7463676333427429,0.3097344040870666,0.2983336150646209,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.6635578274726868,0.2160663604736328,0.9974008798599244,284.6917724609375,284.95001220703125,299.6666564941406,288.35174560546875,298.0862731933594,297.2167358398437,284.68865966796875,1.0,0.6086800694465637,0.4757022261619568,0.4757022261619568,1.0,1.0,-3.0885493755340576,1.0977799892425537,1.9907692670822144,0.4004432559013366,0.9248718023300172,0.9248718023300172,0.0,200.4177703857422,205.0,43266.59375,0.0,2732.919677734375,1.0,280.3805847167969,283.1357421875,291.3761291503906,294.2257080078125,293.1499938964844,293.1499938964844,280.04998779296875,36099.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858387112617492,1.0,0.0,0.0,3.761600971221924,3.7616262435913086,9.44145142511843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6416.09716796875,0.0,1661.6800537109375,1895.4371337890625,0.0,4179.265625,0.9303181171417236,1.0,0.0,3.0,1.0,0.0
12225060,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.9384948015213012,0.6223874092102051,0.5633585453033447,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863952636719,0.8567489981651306,0.4807635247707367,0.4587956070899963,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887145996094,0.7766790390014648,0.3535879552364349,0.2509885132312774,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899658203125,0.7438389658927917,0.3091928362846374,0.2979069054126739,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942687988281,0.6605430841445923,0.2151090055704116,0.9935082197189332,284.5867614746094,284.95001220703125,299.6849975585937,288.3547668457031,298.08544921875,297.2070617675781,284.5722961425781,1.0,0.6087936162948608,0.4752765297889709,0.4752765297889709,1.0,1.0,-3.079367160797119,1.093151330947876,1.9862159490585327,0.3978496193885803,0.9215285778045654,0.9215285778045654,0.0,202.6419982910156,205.0,43992.7265625,0.0,2726.5107421875,1.0,280.1646728515625,282.9979248046875,291.40460205078125,294.3846740722656,293.1499938964844,293.1499938964844,280.04998779296875,36220.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918045997619628,1.0,0.0,0.0,3.7570042610168457,3.7570292949676514,9.4183900500866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6270.650390625,0.0,1657.20654296875,1895.4371337890625,0.0,4230.458984375,0.929347276687622,1.0,0.0,3.0,1.0,0.0
12225120,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901123046875,0.9333000183105468,0.6186484098434448,0.5602136254310608,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49041748046875,0.854411244392395,0.480783611536026,0.4589782059192657,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49090576171875,0.7737890481948853,0.352618008852005,0.250429630279541,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.7414196133613586,0.3085333704948425,0.2974293529987335,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.6576545238494873,0.2140747010707855,0.989488422870636,284.490478515625,284.95001220703125,299.7033386230469,288.3577575683594,298.0840148925781,297.19647216796875,284.4874267578125,1.0,0.6087817549705505,0.4748508334159851,0.4748508334159851,1.0,1.0,-3.0697295665740967,1.088394045829773,1.9813356399536133,0.3952622711658478,0.9174195528030396,0.9174195528030396,0.0,204.7457275390625,208.0,44106.78515625,0.0,2718.592041015625,1.0,280.0810546875,282.89923095703125,291.3812866210937,294.2821350097656,293.1499938964844,293.1499938964844,279.75,36389.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932717084884644,1.0,0.0,0.0,3.748515129089356,3.748540163040161,9.375875720252224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6521.5419921875,0.0,1648.5538330078125,1895.4371337890625,0.0,4242.9755859375,0.9275702238082886,1.0,0.0,3.0,1.0,0.0
12225180,296.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9284175634384156,0.6151669025421143,0.5571356415748596,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38702392578125,0.8523123264312744,0.4809096753597259,0.4591595828533172,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38934326171875,0.771126925945282,0.3517429828643799,0.2498689740896225,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905944824219,0.7392008304595947,0.307943731546402,0.2969455122947693,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949584960937,0.654974639415741,0.2130986899137497,0.9854594469070436,284.387451171875,284.95001220703125,299.7216796875,288.3607177734375,298.0836486816406,297.1875305175781,284.3729858398437,1.0,0.608686625957489,0.4744251370429992,0.4744251370429992,1.0,1.0,-3.0601465702056885,1.083665370941162,1.976481318473816,0.3926295042037964,0.9127660989761353,0.9127660989761353,0.0,206.66043090820312,208.0,44800.24609375,0.0,2709.825439453125,1.0,279.8658142089844,282.7646179199219,291.41033935546875,294.4417724609375,293.1499938964844,293.1499938964844,279.75,36517.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999266505241394,1.0,0.0,0.0,3.7383668422698975,3.738391637802124,9.32517707497027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6372.2666015625,0.0,1637.6864013671875,1895.4371337890625,0.0,4293.814453125,0.925360143184662,1.0,0.0,3.0,1.0,0.0
12225240,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.9235597848892212,0.6114025115966797,0.5539649128913879,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2924194335937,0.8502421379089355,0.4808554947376251,0.4592663645744324,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.7684930562973022,0.3507144451141357,0.249263733625412,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29315185546875,0.7370107173919678,0.3072362840175628,0.2964148223400116,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2941589355469,0.6523457169532776,0.2120445370674133,0.9813153147697448,284.2925109863281,284.95001220703125,299.739990234375,288.3636779785156,298.08258056640625,297.1776123046875,284.28955078125,1.0,0.6085115671157837,0.4739994406700134,0.4739994406700134,1.0,1.0,-3.0501179695129395,1.0787562131881714,1.971361756324768,0.3899610638618469,0.9073492884635924,0.9073492884635924,0.0,208.5352020263672,211.0,44887.40625,0.0,2700.012451171875,1.0,279.7818603515625,282.6683654785156,291.38934326171875,294.3390808105469,293.1499938964844,293.1499938964844,279.45001220703125,36698.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724097013473511,3.724122047424317,9.254123369828448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6624.841796875,0.0,1622.512451171875,1895.4371337890625,0.0,4300.0,0.9222933650016784,1.0,0.0,3.0,1.0,0.0
12225300,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905822753906,0.918975591659546,0.6078948378562927,0.5508553981781006,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19189453125,0.8483353853225708,0.4809090197086334,0.4593717455863952,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.7660201191902161,0.3497856855392456,0.2486588060855865,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.7349561452865601,0.3066005408763885,0.2958798408508301,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1998291015625,0.6498634815216064,0.2110480368137359,0.9771640300750732,284.1923522949219,284.95001220703125,299.7583312988281,288.3666076660156,298.0825500488281,297.1693420410156,284.1779479980469,1.0,0.6082863807678223,0.4735737442970276,0.4735737442970276,1.0,1.0,-3.0401439666748047,1.0738747119903564,1.966269254684448,0.3872582912445068,0.9014232754707336,0.9014232754707336,0.0,210.28175354003903,211.0,45545.49609375,0.0,2689.685302734375,1.0,279.567626953125,282.5380249023437,291.4269714355469,294.5009155273437,293.1499938964844,293.1499938964844,279.45001220703125,36835.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707953691482544,3.7079784870147705,9.17406737244164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6474.72412109375,0.0,1604.953369140625,1895.4371337890625,0.0,4300.0,0.9187568426132202,1.0,0.0,3.0,1.0,0.0
12225360,296.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09771728515625,0.9144347906112672,0.6041135191917419,0.5476651787757874,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09796142578125,0.8464228510856628,0.4807864427566528,0.4594097733497619,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09844970703125,0.7635480761528015,0.3487111330032348,0.2480167150497436,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09869384765625,0.7328987717628479,0.3058511614799499,0.2953042387962341,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0996398925781,0.6474039554595947,0.2099761366844177,0.9729154706001282,284.0980834960937,284.95001220703125,299.77667236328125,288.3695373535156,298.0819702148437,297.1600952148437,284.0953369140625,1.0,0.6080085039138794,0.4732044339179992,0.4732044339179992,1.0,1.0,-3.029785394668579,1.068949818611145,1.960835695266724,0.3846403062343597,0.8947227001190186,0.8947227001190186,0.0,212.0238647460937,199.0,45609.07421875,0.0,2678.631591796875,1.0,279.4819641113281,282.443359375,291.41998291015625,294.410888671875,293.1499938964844,293.1499938964844,279.75,37033.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6874148845672607,3.687439441680908,9.07271555661282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5960.12939453125,0.0,1583.0067138671875,1895.4371337890625,0.0,4300.0,0.9142929911613464,1.0,0.0,3.0,1.0,0.0
12225420,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644592285156,0.9129995703697203,0.600932240486145,0.5444865822792053,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.8468525409698486,0.4809629321098327,0.459374189376831,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1611022949219,0.7632586359977722,0.3479045629501343,0.2473210096359253,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15997314453125,0.7327690124511719,0.3052999079227447,0.2946435511112213,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.6467368006706238,0.2090526670217514,0.968249261379242,284.1628112792969,284.95001220703125,299.7950134277344,288.3724365234375,298.0832824707031,297.15386962890625,284.1761474609375,1.0,0.6058549880981445,0.4728351533412933,0.4728351533412933,1.0,1.0,-3.0186800956726074,1.0637398958206177,1.9549401998519893,0.3818582892417907,0.8899676203727722,0.8899676203727722,0.0,211.0742950439453,199.0,44678.328125,0.0,2652.332763671875,1.0,279.6683959960937,282.5472106933594,291.3197937011719,294.0946350097656,293.1499938964844,293.1499938964844,279.75,37100.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927759170532228,1.0,0.0,0.0,3.665820360183716,3.665844678878784,8.966761697593029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6016.298828125,0.0,1559.1097412109375,1895.4371337890625,0.0,4238.74951171875,0.9095916152000428,1.0,0.0,3.0,1.0,0.0
12225480,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523803710937,0.9144779443740844,0.5988987684249878,0.5421239733695984,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25213623046875,0.8494440317153931,0.4818367660045624,0.4597871899604797,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25164794921875,0.7650366425514221,0.3477374613285064,0.246919959783554,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513732910156,0.7344326972961426,0.3052429854869842,0.2942667603492737,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.6477588415145874,0.208533763885498,0.964558482170105,284.2520446777344,284.95001220703125,299.8133239746094,288.3753356933594,298.08905029296875,297.1542663574219,284.2548217773437,1.0,0.6032091379165649,0.4724658727645874,0.4724658727645874,1.0,1.0,-3.010955333709717,1.0598889589309692,1.951066255569458,0.379577100276947,0.8862830400466919,0.8862830400466919,0.0,208.16619873046875,187.0,44292.09375,0.0,2622.60107421875,1.0,279.7508239746094,282.6469116210937,291.3048095703125,294.1035461425781,293.1499938964844,293.1499938964844,280.04998779296875,37047.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840916395187378,1.0,0.0,0.0,3.646970748901367,3.646995067596436,8.87478563527111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5759.048828125,0.0,1537.6353759765625,1895.4371337890625,0.0,4164.18701171875,0.9053127765655518,1.0,0.0,3.0,1.0,0.0
