time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225540,296.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519897460937,0.917927622795105,0.5971522331237793,0.5402705073356628,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35076904296875,0.8535639047622681,0.4829789996147156,0.4605649411678314,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3483581542969,0.7682873606681824,0.347844123840332,0.2467768639326095,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471374511719,0.7373737692832947,0.3054161667823791,0.2941586971282959,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34259033203125,0.6500362157821655,0.208249345421791,0.9620025157928468,284.3502197265625,284.95001220703125,299.8316650390625,288.3782043457031,298.0965881347656,297.1573181152344,284.3648986816406,1.0,0.6002594828605652,0.4720965623855591,0.4720965623855591,1.0,1.0,-3.0062830448150635,1.0572513341903689,1.9490318298339844,0.3778857290744781,0.8831419348716736,0.8831419348716736,0.0,204.0704803466797,187.0,43390.1484375,0.0,2592.70361328125,1.0,279.9613342285156,282.782958984375,291.2665405273437,293.9045715332031,293.1499938964844,293.1499938964844,280.04998779296875,37010.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709970355033876,1.0,0.0,0.0,3.627895832061768,3.627919912338257,8.782191684986174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5864.59326171875,0.0,1516.2296142578125,1895.4371337890625,0.0,4049.985595703125,0.901086151599884,1.0,0.0,3.0,1.0,0.0
12225600,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45037841796875,0.9230659604072572,0.5960040092468262,0.5388382077217102,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501037597656,0.8590112328529358,0.4845518767833709,0.4616647064685821,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494934082031,0.7728033065795898,0.3483577966690063,0.2468612343072891,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491882324219,0.7414179444313049,0.3059235215187073,0.2942972481250763,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479675292969,0.6534175276756287,0.2082709968090057,0.9605287313461304,284.4499816894531,284.95001220703125,299.8500061035156,288.3810729980469,298.1067810058594,297.16424560546875,284.453369140625,1.0,0.5971619486808777,0.4717272818088531,0.4717272818088531,1.0,1.0,-3.004373073577881,1.055717706680298,1.948655366897583,0.3766507506370544,0.8808867931365967,0.8808867931365967,0.0,199.1134033203125,175.0,43072.74609375,0.0,2563.690185546875,1.0,280.0493469238281,282.89178466796875,291.29522705078125,293.9870910644531,293.1499938964844,293.1499938964844,280.3500061035156,36893.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631569981575012,1.0,0.0,0.0,3.6123452186584473,3.612369060516357,8.707065717317164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5640.97705078125,0.0,1498.2958984375,1895.4371337890625,0.0,3980.677490234375,0.8975027799606323,1.0,0.0,3.0,1.0,0.0
12225660,296.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.9275118112564088,0.5936640501022339,0.5370462536811829,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.8639057874679565,0.484973132610321,0.4623696208000183,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.7766948342323303,0.3477349579334259,0.2466550767421722,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.7448499202728271,0.3052747249603271,0.2940093576908111,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.6560688614845276,0.2071355134248733,0.9570227265357972,284.546630859375,284.95001220703125,299.86834716796875,288.3840637207031,298.10919189453125,297.1596374511719,284.5606994628906,1.0,0.59370356798172,0.4713594913482666,0.4713594913482666,1.0,1.0,-2.998277187347412,1.0524920225143433,1.9457851648330688,0.3749623596668243,0.8790501356124878,0.8790501356124878,0.0,194.55455017089844,175.0,42170.2890625,0.0,2528.888671875,1.0,280.25927734375,283.0245056152344,291.2784423828125,293.8296203613281,293.1499938964844,293.1499938964844,280.3500061035156,36813.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519027471542358,1.0,0.0,0.0,3.5973169803619385,3.597340583801269,8.634768846604857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5747.560546875,0.0,1481.337646484375,1895.4371337890625,0.0,3880.087158203125,0.8941357731819153,1.0,0.0,3.0,1.0,0.0
12225720,296.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.9322683215141296,0.5921054482460022,0.535223662853241,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.8690358400344849,0.4859917759895324,0.4629287123680115,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.7807371616363525,0.3477038741111755,0.2463385313749313,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.7483663558959961,0.3051349520683288,0.2935122549533844,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63873291015625,0.6586652398109436,0.2064545452594757,0.952328085899353,284.640625,284.95001220703125,299.8866577148437,288.3873291015625,298.115234375,297.16064453125,284.6436767578125,1.0,0.5899216532707214,0.4709916710853576,0.4709916710853576,1.0,1.0,-2.990129947662353,1.0484782457351685,1.9416518211364744,0.3726277947425842,0.8780053853988647,0.8780053853988647,0.0,189.80479431152344,163.0,41821.4453125,0.0,2489.460693359375,1.0,280.3486022949219,283.1291198730469,291.3143615722656,293.9252319335937,293.1499938964844,293.1499938964844,280.6499938964844,36667.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457714557647704,1.0,0.0,0.0,3.586038589477539,3.58606219291687,8.580709618399851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5533.14990234375,0.0,1468.0704345703125,1895.4371337890625,0.0,3824.7890625,0.8914982676506042,1.0,0.0,3.0,1.0,0.0
12225780,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9385098814964294,0.5906727313995361,0.5336718559265137,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.8754917979240417,0.4872226119041443,0.4637664258480072,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.786034107208252,0.3479155600070953,0.2462439835071563,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.7530391812324524,0.30524542927742,0.2932871878147125,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.6624206900596619,0.2060510069131851,0.9489133954048156,284.7377319335937,284.95001220703125,299.9049987792969,288.3908386230469,298.1229248046875,297.1639709472656,284.7528381347656,1.0,0.5860872268676758,0.4706238508224487,0.4706238508224487,1.0,1.0,-2.9847779273986816,1.045576572418213,1.9392013549804688,0.3708063066005707,0.8774347901344299,0.8774347901344299,0.0,184.3908233642578,163.0,41052.4765625,0.0,2451.992919921875,1.0,280.5577392578125,283.2631530761719,291.29766845703125,293.7743225097656,293.1499938964844,293.1499938964844,280.6499938964844,36565.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357722401618958,1.0,0.0,0.0,3.575814008712769,3.5758376121521,8.531849289283855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5641.68017578125,0.0,1456.3367919921875,1895.4371337890625,0.0,3733.93359375,0.8891717791557312,1.0,0.0,3.0,1.0,0.0
12225840,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9461495876312256,0.5897821187973022,0.5324532985687256,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8832889795303345,0.4888623654842376,0.4648997485637665,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7925646305084229,0.3485089838504791,0.2463638335466385,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7588977813720703,0.3057067096233368,0.2933361232280731,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.6673551797866821,0.2059806436300277,0.9467865824699402,284.8393249511719,284.95001220703125,299.92333984375,288.3946533203125,298.1331787109375,297.171142578125,284.8426208496094,1.0,0.5822999477386475,0.4702560603618622,0.4702560603618622,1.0,1.0,-2.9823148250579834,1.043828368186951,1.9384865760803225,0.3694653213024139,0.8777979612350464,0.8777979612350464,0.0,178.45407104492188,151.0,40818.57421875,0.0,2417.27392578125,1.0,280.64801025390625,283.3735656738281,291.3343505859375,293.8787841796875,293.1499938964844,293.1499938964844,280.95001220703125,36391.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308941960334778,1.0,0.0,0.0,3.569864749908448,3.56988787651062,8.503482149535557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5444.9091796875,0.0,1448.693115234375,1895.4371337890625,0.0,3689.334716796875,0.8877024054527283,1.0,0.0,3.0,1.0,0.0
12225900,296.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.954577386379242,0.5888349413871765,0.531375527381897,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8920847177505493,0.4905495047569275,0.4662025272846222,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7999805212020874,0.3491656184196472,0.2466102689504623,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7656846046447754,0.3062659204006195,0.2935657203197479,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.6732091307640076,0.2060503661632537,0.945613980293274,284.9388732910156,284.95001220703125,299.9416809082031,288.39874267578125,298.1437072753906,297.1785888671875,284.9541931152344,1.0,0.5785897374153137,0.4698882400989532,0.4698882400989532,1.0,1.0,-2.981745958328247,1.0428283214569092,1.9389175176620483,0.3685095608234405,0.8785950541496277,0.8785950541496277,0.0,172.2904815673828,151.0,40127.03515625,0.0,2384.892822265625,1.0,280.8567199707031,283.5080261230469,291.3177185058594,293.73504638671875,293.1499938964844,293.1499938964844,280.95001220703125,36271.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221042990684508,1.0,0.0,0.0,3.56528902053833,3.565312147140503,8.481697477691341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5555.4443359375,0.0,1442.9376220703125,1895.4371337890625,0.0,3608.565185546875,0.8866156339645386,1.0,0.0,3.0,1.0,0.0
12225960,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9637041091918944,0.5883113741874695,0.5305085182189941,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.901926577091217,0.4925310909748077,0.4676842987537384,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.808272659778595,0.3500872254371643,0.2469800412654876,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7734625339508057,0.3070640563964844,0.2939599752426147,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.680004894733429,0.2063431143760681,0.9452472925186156,285.0428466796875,284.95001220703125,299.9599914550781,288.403076171875,298.15582275390625,297.1884155273437,285.0461120605469,1.0,0.5749845504760742,0.4695006608963012,0.4695006608963012,1.0,1.0,-2.982957601547241,1.042499303817749,1.9404581785202024,0.367792397737503,0.8803334832191467,0.8803334832191467,0.0,165.93942260742188,139.0,39946.4296875,0.0,2354.78857421875,1.0,280.9482116699219,283.6192321777344,291.3534240722656,293.84228515625,293.1499938964844,293.1499938964844,281.25,36084.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182661771774292,1.0,0.0,0.0,3.565143585205078,3.56516695022583,8.481005693283805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5368.9873046875,0.0,1441.416015625,1895.4371337890625,0.0,3573.149169921875,0.8864299058914185,1.0,0.0,3.0,1.0,0.0
12226020,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.973075032234192,0.5876728892326355,0.5297220349311829,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.9131445288658142,0.4944905638694763,0.4692630767822265,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8168768286705017,0.3510026037693023,0.2474213242530822,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.7820781469345093,0.3078874349594116,0.2944599688053131,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.6875803470611572,0.2066989839076995,0.9454671144485474,285.1419372558594,284.95001220703125,299.97833251953125,288.4076538085937,298.1675109863281,297.19757080078125,285.1572265625,1.0,0.5714821219444275,0.4691130816936493,0.4691130816936493,1.0,1.0,-2.985304832458496,1.0426126718521118,1.9426921606063845,0.3673150539398193,0.8824803829193115,0.8824803829193115,0.0,159.5597381591797,139.0,39301.3125,0.0,2326.552001953125,1.0,281.15643310546875,283.751708984375,291.3359375,293.7019348144531,293.1499938964844,293.1499938964844,281.25,35958.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103492498397828,1.0,0.0,0.0,3.566509485244751,3.566532611846924,8.48750516979635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5479.34912109375,0.0,1441.9432373046875,1895.4371337890625,0.0,3499.844482421875,0.8866590857505798,1.0,0.0,3.0,1.0,0.0
12226080,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.9826744198799132,0.5874123573303223,0.5291036367416382,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.9263117909431458,0.4966955184936523,0.4709704518318176,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.8260407447814941,0.3521351814270019,0.2479491084814071,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.791672945022583,0.3088973760604858,0.2950710654258728,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.6960350275039673,0.207220122218132,0.9462167620658876,285.2446594238281,284.95001220703125,299.9966735839844,288.4125061035156,298.1804504394531,297.2085266113281,285.2480163574219,1.0,0.5680913925170898,0.4687255322933197,0.4687255322933197,1.0,1.0,-2.988880157470703,1.0432147979736328,1.9456652402877808,0.3670127689838409,0.8855575919151306,0.8855575919151306,0.0,153.1125946044922,127.0,39159.98046875,0.0,2300.12646484375,1.0,281.2472839355469,283.8602905273437,291.3714294433594,293.8111572265625,293.1499938964844,293.1499938964844,281.54998779296875,35770.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072697162628174,1.0,0.0,0.0,3.572273731231689,3.5722970962524414,8.514963383277063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5298.646484375,0.0,1446.7174072265625,1895.4371337890625,0.0,3471.248291015625,0.8877896666526794,1.0,0.0,3.0,1.0,0.0
12226140,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.9920964241027832,0.5870121717453003,0.5285277962684631,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.9406161308288574,0.4988458752632141,0.472734123468399,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.8359019160270691,0.3532314002513885,0.2485203295946121,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.8020949363708496,0.3098969459533691,0.2957465350627899,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.7052176594734192,0.2077632546424865,0.9473385214805604,285.3520202636719,284.95001220703125,300.0150146484375,288.4176330566406,298.1926574707031,297.2183532714844,285.3692932128906,1.0,0.564798891544342,0.4683379530906677,0.4683379530906677,1.0,1.0,-2.993155002593994,1.0440874099731443,1.94906747341156,0.366872102022171,0.8891697525978088,0.8891697525978088,0.0,146.7130126953125,127.0,38629.921875,0.0,2275.12255859375,1.0,281.4565734863281,283.9950256347656,291.3521728515625,293.6717529296875,293.1499938964844,293.1499938964844,281.54998779296875,35640.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998618125915527,1.0,0.0,0.0,3.579559087753296,3.5795822143554688,8.549729386686522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5413.03125,0.0,1453.56298828125,1895.4371337890625,0.0,3402.296142578125,0.8893424272537231,1.0,0.0,3.0,1.0,0.0
12226200,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.9990000128746032,0.587128758430481,0.5260419249534607,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9548658728599548,0.501284658908844,0.4746579527854919,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.846291720867157,0.3545791804790497,0.2491983622312545,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8126714825630188,0.3110989332199096,0.2965478599071502,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.7144938111305237,0.2084702104330063,0.9490017890930176,285.46978759765625,284.95001220703125,300.0333251953125,288.4229736328125,298.2062072753906,297.23028564453125,285.47222900390625,1.0,0.5615106821060181,0.4679503738880157,0.4679503738880157,1.0,1.0,-2.996351480484009,1.0445082187652588,1.95184326171875,0.3667577505111694,0.893913209438324,0.893913209438324,0.0,140.64593505859375,130.0,38573.25,0.0,2249.756591796875,1.0,281.5471496582031,284.1086120605469,291.3890380859375,293.7894592285156,293.1499938964844,293.1499938964844,281.8500061035156,35438.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975095152854919,1.0,0.0,0.0,3.5915772914886475,3.5916006565093994,8.607236168245436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5244.73486328125,0.0,1465.00048828125,1895.4371337890625,0.0,3380.3583984375,0.8918655514717102,1.0,0.0,3.0,1.0,0.0
12226260,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.9990000128746032,0.5879752039909363,0.5176655650138855,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.961979329586029,0.5036249756813049,0.4767734408378601,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763244628906,0.8517211079597473,0.3558497428894043,0.2500178515911102,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.8178609013557434,0.3122487366199493,0.2975368797779083,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.718962550163269,0.2091671973466873,0.9515970945358276,285.5783386230469,284.95001220703125,300.0516662597656,288.4285888671875,298.2184143066406,297.2409973144531,285.59527587890625,1.0,0.559783935546875,0.4674066603183746,0.4674066603183746,1.0,1.0,-2.99397873878479,1.0424350500106812,1.9515436887741089,0.3650491535663605,0.8990413546562195,0.8990413546562195,0.0,137.85923767089844,130.0,38045.359375,0.0,2231.4228515625,1.0,281.7574462890625,284.2401123046875,291.37030029296875,293.6535339355469,293.1499938964844,293.1499938964844,281.8500061035156,35310.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908455967903137,1.0,0.0,0.0,3.6050286293029785,3.6050519943237305,8.671829618833726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5358.921875,0.0,1478.610107421875,1895.4371337890625,0.0,3318.11474609375,0.8947947025299072,1.0,0.0,3.0,1.0,0.0
12226320,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.9990000128746032,0.5898853540420532,0.5110052227973938,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.9677380919456482,0.5062190890312195,0.4790259599685669,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.8563267588615417,0.3573406338691711,0.250929057598114,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.8221368789672852,0.3135745525360107,0.2986330687999725,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.7226451635360718,0.2100309878587722,0.9547382593154908,285.6888427734375,284.95001220703125,300.07000732421875,288.4344482421875,298.23199462890625,297.253662109375,285.6920471191406,1.0,0.558793842792511,0.4668629467487335,0.4668629467487335,1.0,1.0,-2.9949796199798584,1.0416712760925293,1.953308343887329,0.3639417588710785,0.9051714539527892,0.9051714539527892,0.0,135.86068725585938,133.0,37983.1796875,0.0,2222.909423828125,1.0,281.84716796875,284.3468322753906,291.4068298339844,293.77117919921875,293.1499938964844,293.1499938964844,281.54998779296875,35122.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889090895652771,1.0,0.0,0.0,3.62267804145813,3.622701644897461,8.756947522670089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5801.91943359375,0.0,1496.465576171875,1895.4371337890625,0.0,3301.704833984375,0.8986022472381592,1.0,0.0,3.0,1.0,0.0
12226380,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.9990000128746032,0.5915002226829529,0.5059430003166199,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.9723653197288512,0.5084818601608276,0.4812929034233093,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.8601722121238708,0.3585620522499084,0.2518582046031952,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.8256572484970093,0.3147022724151611,0.2997609972953796,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.7257030606269836,0.2107975631952285,0.9582194685935974,285.61083984375,284.95001220703125,300.0883483886719,288.4405517578125,298.24334716796875,297.2628479003906,285.5943603515625,1.0,0.5584409832954407,0.4663192331790924,0.4663192331790924,1.0,1.0,-2.998213291168213,1.0417896509170532,1.9564237594604488,0.3631974458694458,0.9089832305908204,0.9089832305908204,0.0,134.45379638671875,133.0,38600.62890625,0.0,2221.48876953125,1.0,281.66510009765625,284.23779296875,291.5278015136719,294.1053161621094,293.1499938964844,293.1499938964844,281.54998779296875,35087.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903526782989502,1.0,0.0,0.0,3.6405491828918457,3.640573024749756,8.843559271554113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5749.88818359375,0.0,1515.87158203125,1895.4371337890625,0.0,3436.4365234375,0.9025031328201294,1.0,0.0,3.0,1.0,0.0
12226440,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.9990000128746032,0.5917186141014099,0.5033248662948608,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.9750263690948486,0.5099164843559265,0.4829696416854858,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50067138671875,0.8622868061065674,0.3590792715549469,0.252424418926239,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.8276367783546448,0.3152748942375183,0.300517588853836,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.727422297000885,0.2111651003360748,0.9605895280838012,285.500244140625,284.95001220703125,300.1066589355469,288.4468688964844,298.2491760253906,297.2635498046875,285.4967956542969,1.0,0.5585249662399292,0.4657755196094513,0.4657755196094513,1.0,1.0,-3.0015223026275635,1.041925072669983,1.95959734916687,0.3625467717647552,0.9114516377449036,0.9114516377449036,0.0,133.7976531982422,136.0,38791.10546875,0.0,2223.991943359375,1.0,281.5813293457031,284.1255187988281,291.54571533203125,294.0935974121094,293.1499938964844,293.1499938964844,281.25,35178.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148806929588318,1.0,0.0,0.0,3.654664516448975,3.654688596725464,8.912269890970492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5977.93017578125,0.0,1532.2110595703125,1895.4371337890625,0.0,3541.841552734375,0.9057852029800416,1.0,0.0,3.0,1.0,0.0
12226500,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.9990000128746032,0.5911148190498352,0.5027274489402771,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.9761459231376648,0.511049747467041,0.4841844737529754,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8629332184791565,0.3593283593654632,0.2526958882808685,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.8283080458641052,0.3156028687953949,0.3009454607963562,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.7279568910598755,0.2113077342510223,0.9617366790771484,285.38134765625,284.95001220703125,300.125,288.4534606933594,298.2529296875,297.2611083984375,285.36376953125,1.0,0.5589123368263245,0.4652318060398102,0.4652318060398102,1.0,1.0,-3.004484176635742,1.04192054271698,1.9625636339187624,0.3618142306804657,0.9132893681526184,0.9132893681526184,0.0,133.73228454589844,136.0,39424.34765625,0.0,2228.91259765625,1.0,281.36920166015625,283.9778137207031,291.58349609375,294.2822265625,293.1499938964844,293.1499938964844,281.25,35252.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293286204338074,1.0,0.0,0.0,3.668642520904541,3.6686666011810303,8.980574079942016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5855.5537109375,0.0,1548.3841552734375,1895.4371337890625,0.0,3674.985595703125,0.9088894128799438,1.0,0.0,3.0,1.0,0.0
12226560,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5892632007598877,0.5038248300552368,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.975996434688568,0.5116816759109497,0.4850006997585296,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8623315691947937,0.3591479361057281,0.2527147531509399,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.8278605937957764,0.3155585527420044,0.3010781109333038,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7274507880210876,0.2111209332942962,0.9616655111312866,285.2689819335937,284.95001220703125,300.1433410644531,288.46026611328125,298.2536315917969,297.25390625,285.2660827636719,1.0,0.5595043897628784,0.4647436141967773,0.4647436141967773,1.0,1.0,-3.006882905960083,1.0418009757995603,1.9650819301605225,0.3611130118370056,0.9141921401023864,0.9141921401023864,0.0,134.15164184570312,139.0,39631.66796875,0.0,2235.325439453125,1.0,281.2811889648437,283.8625183105469,291.5496520996094,294.1810302734375,293.1499938964844,293.1499938964844,280.95001220703125,35396.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367344379425048,1.0,0.0,0.0,3.678727149963379,3.678751230239868,9.030014211930392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6070.6376953125,0.0,1560.8145751953125,1895.4371337890625,0.0,3742.710205078125,0.9112652540206908,1.0,0.0,3.0,1.0,0.0
12226620,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.9990000128746032,0.5868811011314392,0.5060170292854309,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.975070297718048,0.5122891068458557,0.4856231212615967,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.8609755039215088,0.3589436113834381,0.2526088654994964,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8267133831977844,0.3154506981372833,0.3010409474372864,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.7262529134750366,0.2108137756586074,0.9607095718383788,285.1672668457031,284.95001220703125,300.1616516113281,288.46728515625,298.2543029785156,297.2466735839844,285.15216064453125,1.0,0.5602396130561829,0.4642554521560669,0.4642554521560669,1.0,1.0,-3.0089449882507324,1.041555404663086,1.9673895835876465,0.360334575176239,0.9147547483444214,0.9147547483444214,0.0,134.88536071777344,139.0,40393.92578125,0.0,2242.763671875,1.0,281.0682067871094,283.7229309082031,291.5662536621094,294.3309326171875,293.1499938964844,293.1499938964844,280.95001220703125,35487.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467809200286864,1.0,0.0,0.0,3.687931776046753,3.687956094741821,9.075259299606842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5944.794921875,0.0,1571.904541015625,1895.4371337890625,0.0,3833.916015625,0.9133724570274352,1.0,0.0,3.0,1.0,0.0
12226680,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9990000128746032,0.5836079120635986,0.5090788006782532,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9735124111175536,0.5126151442527771,0.4860779345035553,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.859035313129425,0.3585108816623688,0.2524029612541199,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.825015127658844,0.315130740404129,0.3008648753166199,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7244965434074402,0.2102898359298706,0.958994209766388,285.06854248046875,284.95001220703125,300.17999267578125,288.4745483398437,298.2534484863281,297.2371520996094,285.06561279296875,1.0,0.5610707998275757,0.463767260313034,0.463767260313034,1.0,1.0,-3.0106523036956787,1.041165471076965,1.9694868326187127,0.3595087826251983,0.9144704937934875,0.9144704937934875,0.0,135.87120056152344,142.0,40622.77734375,0.0,2250.87255859375,1.0,280.9817199707031,283.6168212890625,291.53204345703125,294.22314453125,293.1499938964844,293.1499938964844,280.6499938964844,35635.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508906006813048,1.0,0.0,0.0,3.693581342697144,3.693605661392212,9.103085290007584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6173.41064453125,0.0,1579.434326171875,1895.4371337890625,0.0,3870.981689453125,0.9147549271583556,1.0,0.0,3.0,1.0,0.0
12226740,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9990000128746032,0.5800108909606934,0.5126597881317139,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.971591293811798,0.5129914879798889,0.4864703416824341,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8567967414855957,0.358132004737854,0.2521642744541168,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8230096697807312,0.3148174285888672,0.3006211221218109,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7223913669586182,0.209705963730812,0.9567523002624512,284.9667358398437,284.95001220703125,300.1983337402344,288.4820251464844,298.2532043457031,297.22857666015625,284.9516906738281,1.0,0.5619672536849976,0.4632790982723236,0.4632790982723236,1.0,1.0,-3.012153625488281,1.0406934022903442,1.971460223197937,0.3586262762546539,0.9136950969696044,0.9136950969696044,0.0,137.01124572753906,142.0,41368.9765625,0.0,2259.415283203125,1.0,280.767822265625,283.47802734375,291.55584716796875,294.3780212402344,293.1499938964844,293.1499938964844,280.6499938964844,35738.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587535858154296,1.0,0.0,0.0,3.698047399520874,3.6980719566345215,9.125112683250336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6043.1162109375,0.0,1585.3006591796875,1895.4371337890625,0.0,3941.46728515625,0.9158068299293518,1.0,0.0,3.0,1.0,0.0
12226800,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,0.5756790637969971,0.5167253613471985,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9692361950874328,0.5131184458732605,0.4867362380027771,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8542173504829407,0.3575624823570251,0.2518598437309265,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8206588625907898,0.3143302798271179,0.3002828061580658,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7199082374572754,0.2089451253414154,0.9539499878883362,284.8695068359375,284.95001220703125,300.2166748046875,288.48974609375,298.2517395019531,297.2182312011719,284.8666687011719,1.0,0.5628951191902161,0.4627909064292907,0.4627909064292907,1.0,1.0,-3.013224124908448,1.0400466918945312,1.973177433013916,0.3576933741569519,0.912098228931427,0.912098228931427,0.0,138.3131866455078,145.0,41577.30078125,0.0,2268.023681640625,1.0,280.6817932128906,283.3745422363281,291.5293273925781,294.2757873535156,293.1499938964844,293.1499938964844,280.3500061035156,35896.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961433172225952,1.0,0.0,0.0,3.6987671852111816,3.698791742324829,9.128665396929136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6278.73828125,0.0,1587.318359375,1895.4371337890625,0.0,3965.350830078125,0.9160918593406676,1.0,0.0,3.0,1.0,0.0
12226860,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.9961674213409424,0.5714369416236877,0.5161855816841125,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.9646260738372804,0.5133018493652344,0.4870011210441589,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8498015403747559,0.3570557236671448,0.2515704035758972,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.8165341019630432,0.3138602674007416,0.2999420166015625,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7157709002494812,0.2081407755613327,0.950941801071167,284.7664794921875,284.95001220703125,300.2349853515625,288.4976806640625,298.2507629394531,297.2091064453125,284.7508850097656,1.0,0.5635629296302795,0.4622946381568908,0.4622946381568908,1.0,1.0,-3.0085604190826416,1.0371110439300537,1.971449375152588,0.355944961309433,0.9099804162979126,0.9099804162979126,0.0,140.5263671875,145.0,42250.140625,0.0,2271.01806640625,1.0,280.4678955078125,283.23541259765625,291.5588684082031,294.4358215332031,293.1499938964844,293.1499938964844,280.3500061035156,36008.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968326449394226,1.0,0.0,0.0,3.698171138763428,3.698195695877075,9.12572375000309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6141.93310546875,0.0,1587.4893798828125,1895.4371337890625,0.0,4026.451171875,0.9160139560699464,1.0,0.0,3.0,1.0,0.0
12226920,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.9898118376731871,0.5675744414329529,0.5126599073410034,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.9587181210517884,0.5132178664207458,0.4871474206447601,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.8445231914520264,0.3563447892665863,0.2512235343456268,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.8114374279975891,0.3132082223892212,0.2995212078094482,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.7106314897537231,0.2071804255247116,0.947514832019806,284.66290283203125,284.95001220703125,300.2533264160156,288.5057983398437,298.2485046386719,297.1984558105469,284.6593322753906,1.0,0.5638766288757324,0.4617983996868133,0.4617983996868133,1.0,1.0,-2.9990227222442627,1.032280683517456,1.966742157936096,0.3531442880630493,0.906943678855896,0.906943678855896,0.0,143.15179443359375,148.0,42329.265625,0.0,2267.760986328125,1.0,280.38201904296875,283.1278686523437,291.5358581542969,294.33209228515625,293.1499938964844,293.1499938964844,280.04998779296875,36181.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702202081680298,1.0,0.0,0.0,3.693495750427246,3.6935203075408936,9.102663511839636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6373.5986328125,0.0,1583.475341796875,1895.4371337890625,0.0,4043.148193359375,0.9150999784469604,1.0,0.0,3.0,1.0,0.0
12226980,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.9841638207435608,0.564331591129303,0.5096475481987,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55718994140625,0.9537116289138794,0.5132129192352295,0.4872275590896606,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.8401671051979065,0.3557197749614715,0.250845730304718,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.8070322871208191,0.3126001060009002,0.2990406453609466,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7059987187385559,0.2062480747699737,0.9437860250473022,284.5581359863281,284.95001220703125,300.27166748046875,288.51416015625,298.2472839355469,297.1893005371094,284.5433349609375,1.0,0.5640689730644226,0.4613021314144134,0.4613021314144134,1.0,1.0,-2.9903926849365234,1.0278059244155884,1.962586760520935,0.350530058145523,0.9034096002578736,0.9034096002578736,0.0,145.35635375976562,148.0,43002.11328125,0.0,2263.343994140625,1.0,280.1686096191406,282.99053955078125,291.56610107421875,294.4881286621094,293.1499938964844,293.1499938964844,280.04998779296875,36308.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762151837348938,1.0,0.0,0.0,3.687229871749878,3.6872541904449454,9.07180492504267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6231.17919921875,0.0,1577.31298828125,1895.4371337890625,0.0,4095.737548828125,0.9137633442878724,1.0,0.0,3.0,1.0,0.0
12227040,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.9784879088401794,0.5610054731369019,0.5067911744117737,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602355957031,0.9487866163253784,0.5130000710487366,0.4872051477432251,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608459472656,0.8360150456428528,0.3549436926841736,0.2504205107688904,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.8026604056358337,0.3118575811386108,0.2984924614429474,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.7014645338058472,0.2052293568849563,0.9398548007011414,284.46044921875,284.95001220703125,300.2900085449219,288.522705078125,298.2452087402344,297.17901611328125,284.45721435546875,1.0,0.5641204714775085,0.4608058929443359,0.4608058929443359,1.0,1.0,-2.9810383319854736,1.0230485200881958,1.9579898118972776,0.3477961122989654,0.8990858793258667,0.8990858793258667,0.0,147.4766845703125,151.0,43105.4921875,0.0,2257.532958984375,1.0,280.0824890136719,282.8905029296875,291.5458068847656,294.3878479003906,293.1499938964844,293.1499938964844,279.75,36489.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775009155273438,1.0,0.0,0.0,3.676760196685791,3.6767845153808594,9.020359925671072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6471.38525390625,0.0,1566.8306884765625,1895.4371337890625,0.0,4106.96240234375,0.911562204360962,1.0,0.0,3.0,1.0,0.0
12227100,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599853515625,0.9730570316314696,0.5579939484596252,0.5040950179100037,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604736328125,0.9442821741104126,0.5128946304321289,0.4871674478054046,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631286621094,0.8322849273681641,0.3542770743370056,0.2499979734420776,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36431884765625,0.7986692786216736,0.311180055141449,0.2979263365268707,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.6972762942314148,0.2042631953954696,0.9358730912208556,284.3614501953125,284.95001220703125,300.3083190917969,288.5314636230469,298.24420166015625,297.1703491210937,284.3466186523437,1.0,0.5640857219696045,0.460309624671936,0.460309624671936,1.0,1.0,-2.971775770187378,1.0183329582214355,1.9534428119659424,0.3450387120246887,0.8942959308624268,0.8942959308624268,0.0,149.40533447265625,151.0,43774.15234375,0.0,2250.93701171875,1.0,279.8699951171875,282.76043701171875,291.57861328125,294.5478820800781,293.1499938964844,293.1499938964844,279.75,36621.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831255078315736,1.0,0.0,0.0,3.664600372314453,3.6646246910095215,8.96079484391521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6330.52978515625,0.0,1554.1436767578125,1895.4371337890625,0.0,4155.83251953125,0.9089145660400392,1.0,0.0,3.0,1.0,0.0
12227160,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2644958496094,0.9675537943840028,0.5547642111778259,0.5013774037361145,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645874023437,0.9398726224899292,0.5126004219055176,0.4870545864105224,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26513671875,0.8286981582641602,0.3534769415855407,0.2495455890893936,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654113769531,0.7948033213615417,0.3103853762149811,0.2973142564296722,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665710449219,0.6932076215744019,0.2032261192798614,0.93179053068161,284.2648010253906,284.95001220703125,300.32666015625,288.5404357910156,298.24298095703125,297.1606750488281,284.2618713378906,1.0,0.5639731884002686,0.4600745141506195,0.4600745141506195,1.0,1.0,-2.962188243865967,1.0140234231948853,1.948164820671081,0.3428022563457489,0.8886830806732178,0.8886830806732178,0.0,151.27749633789062,154.0,43870.6015625,0.0,2243.50439453125,1.0,279.7826232910156,282.6623840332031,291.5614929199219,294.4512023925781,293.1499938964844,293.1499938964844,280.04998779296875,36817.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843171238899232,1.0,0.0,0.0,3.648080587387085,3.648104906082153,8.880188033799641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5835.88134765625,0.0,1537.1497802734375,1895.4371337890625,0.0,4166.13525390625,0.9053527116775512,1.0,0.0,3.0,1.0,0.0
12227220,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282470703125,0.9622780680656432,0.552083432674408,0.4987662136554718,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3278503417969,0.9358481168746948,0.512610137462616,0.4869611859321594,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32537841796875,0.8254404664039612,0.352947324514389,0.249117761850357,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32427978515625,0.7912648916244507,0.3097808063030243,0.2967101037502289,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196105957031,0.6894363164901733,0.2023260295391082,0.927747905254364,284.326904296875,284.95001220703125,300.3450012207031,288.5495910644531,298.2438659667969,297.15399169921875,284.3406066894531,1.0,0.563818097114563,0.459839403629303,0.459839403629303,1.0,1.0,-2.95283317565918,1.0098485946655271,1.942984700202942,0.3405786752700805,0.8849961161613464,0.8849961161613464,0.0,152.99595642089844,154.0,42997.95703125,0.0,2235.741455078125,1.0,279.9665832519531,282.7625732421875,291.4707946777344,294.138916015625,293.1499938964844,293.1499938964844,280.04998779296875,36878.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714834094047546,1.0,0.0,0.0,3.630619764328003,3.630643606185913,8.79538390563539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5891.7197265625,0.0,1518.253173828125,1895.4371337890625,0.0,4054.263427734375,0.9015787839889526,1.0,0.0,3.0,1.0,0.0
12227280,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9587084650993348,0.5504764914512634,0.496954470872879,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41827392578125,0.9336149096488952,0.5133397579193115,0.4873848557472229,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176940917969,0.8235356211662292,0.3530488312244415,0.2490214556455612,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174194335937,0.7891039252281189,0.3096604943275451,0.296434074640274,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161682128906,0.6869375109672546,0.2018001526594162,0.9248319864273072,284.4180603027344,284.95001220703125,300.36334228515625,288.5589294433594,298.2494506835937,297.1542053222656,284.42108154296875,1.0,0.5638173222541809,0.4596042931079864,0.4596042931079864,1.0,1.0,-2.947202444076538,1.0071420669555664,1.940060377120972,0.3389247059822082,0.8824372291564941,0.8824372291564941,0.0,154.13296508789062,157.0,42657.625,0.0,2231.60791015625,1.0,280.0502014160156,282.8629150390625,291.4681701660156,294.1599426269531,293.1499938964844,293.1499938964844,280.3500061035156,36813.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610533714294434,1.0,0.0,0.0,3.6161000728607178,3.616123914718628,8.725175462132029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5652.62060546875,0.0,1501.8116455078125,1895.4371337890625,0.0,3961.97021484375,0.89827561378479,1.0,0.0,3.0,1.0,0.0
12227340,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.9562380313873292,0.5491528511047363,0.4956623017787933,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.9325383901596068,0.5143343806266785,0.4882155656814575,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140686035156,0.8225221037864685,0.3534120321273803,0.2492016553878784,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.7878562211990356,0.3097592890262604,0.296451985836029,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50762939453125,0.6853363513946533,0.2014865428209304,0.923100471496582,284.5157470703125,284.95001220703125,300.38165283203125,288.5684814453125,298.25689697265625,297.1570129394531,284.5308532714844,1.0,0.5640325546264648,0.4593691825866699,0.4593691825866699,1.0,1.0,-2.944799900054932,1.00569748878479,1.939102292060852,0.3378774523735046,0.8803961873054504,0.8803961873054504,0.0,154.9502716064453,157.0,41814.7578125,0.0,2231.517333984375,1.0,280.2596130371094,282.9970703125,291.44189453125,293.97772216796875,293.1499938964844,293.1499938964844,280.3500061035156,36767.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946747064590454,1.0,0.0,0.0,3.601675748825073,3.6016993522644043,8.655705983073858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5759.759765625,0.0,1485.7340087890625,1895.4371337890625,0.0,3833.610595703125,0.8950668573379517,1.0,0.0,3.0,1.0,0.0
