time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227400,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.9546043872833252,0.5484014749526978,0.4947907030582428,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.9323235154151917,0.515771210193634,0.4893959164619446,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.8221806883811951,0.3541750609874725,0.2496198713779449,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.787298858165741,0.3101858496665954,0.2967317104339599,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.6844344139099121,0.2014570385217666,0.9224642515182496,284.6211853027344,284.95001220703125,300.3999938964844,288.5782165527344,298.26715087890625,297.1638488769531,284.6255798339844,1.0,0.5644899010658264,0.4591340720653534,0.4591340720653534,1.0,1.0,-2.9452383518218994,1.0053694248199463,1.939869046211243,0.3372918665409088,0.879338800907135,0.879338800907135,0.0,155.55364990234375,160.0,41628.4375,0.0,2235.3232421875,1.0,280.3486328125,283.11083984375,291.48297119140625,294.07672119140625,293.1499938964844,293.1499938964844,280.6499938964844,36634.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382229447364808,1.0,0.0,0.0,3.5908472537994385,3.590870857238769,8.603737455814553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5556.99072265625,0.0,1473.0220947265625,1895.4371337890625,0.0,3756.273681640625,0.8925460577011108,1.0,0.0,3.0,1.0,0.0
12227460,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.953234851360321,0.5476478934288025,0.494113028049469,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9324028491973876,0.51727294921875,0.4907776713371277,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.8220939636230469,0.3550227582454681,0.2501852810382843,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.7870107293128967,0.3107016086578369,0.2971867620944977,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.6838544011116028,0.2015442550182342,0.9226669073104858,284.72686767578125,284.95001220703125,300.4183349609375,288.588134765625,298.2777099609375,297.171142578125,284.7429504394531,1.0,0.5651746392250061,0.4588607251644134,0.4588607251644134,1.0,1.0,-2.9475526809692383,1.0056930780410769,1.9418596029281616,0.3369959592819214,0.8787825107574463,0.8787825107574463,0.0,156.15457153320312,160.0,40946.41015625,0.0,2242.40283203125,1.0,280.5579833984375,283.2515869140625,291.4783020019531,293.94091796875,293.1499938964844,293.1499938964844,280.6499938964844,36541.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268158674240112,1.0,0.0,0.0,3.581031322479248,3.581054925918579,8.556764328204736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5676.89404296875,0.0,1461.7569580078125,1895.4371337890625,0.0,3651.921142578125,0.8903148770332336,1.0,0.0,3.0,1.0,0.0
12227520,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9521893858909608,0.5473183393478394,0.4936748445034027,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.932803213596344,0.5190924406051636,0.4923676252365112,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8222739696502686,0.3561544716358185,0.250894546508789,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7870006561279297,0.3114539384841919,0.2978091537952423,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.6835871934890747,0.2018375694751739,0.9236192107200624,284.8360595703125,284.95001220703125,300.4366760253906,288.5982360839844,298.2900695800781,297.1810302734375,284.8399658203125,1.0,0.5660821795463562,0.4585873484611511,0.4585873484611511,1.0,1.0,-2.9516775608062744,1.006722331047058,1.9449552297592163,0.3369676172733307,0.8792007565498352,0.8792007565498352,0.0,156.73216247558594,163.0,40797.765625,0.0,2252.560302734375,1.0,280.6480712890625,283.36737060546875,291.528564453125,294.0640563964844,293.1499938964844,293.1499938964844,280.95001220703125,36370.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921367049217224,1.0,0.0,0.0,3.5754411220550537,3.5754644870758057,8.530068953405134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5488.62255859375,0.0,1454.50439453125,1895.4371337890625,0.0,3601.76904296875,0.8889293670654297,1.0,0.0,3.0,1.0,0.0
12227580,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9510944485664368,0.5468813180923462,0.4933226406574249,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9331649541854858,0.5208799242973328,0.4940598309040069,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8224549293518066,0.3572809100151062,0.2516830265522003,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7870001196861267,0.3122207522392273,0.2985337674617767,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6833873391151428,0.2021798640489578,0.9251084327697754,284.9419250488281,284.95001220703125,300.4549865722656,288.6085205078125,298.302001953125,297.1902160644531,284.9579162597656,1.0,0.5671819448471069,0.4583140015602112,0.4583140015602112,1.0,1.0,-2.956896543502808,1.0081733465194702,1.948723077774048,0.3371689021587372,0.8800816535949707,0.8800816535949707,0.0,157.41766357421875,163.0,40179.29296875,0.0,2265.21484375,1.0,280.8570251464844,283.5068054199219,291.5241394042969,293.9379577636719,293.1499938964844,293.1499938964844,280.95001220703125,36251.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125563502311708,1.0,0.0,0.0,3.571235418319702,3.571258783340454,8.510014026796853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5608.92578125,0.0,1449.13427734375,1895.4371337890625,0.0,3520.3125,0.8879262804985046,1.0,0.0,3.0,1.0,0.0
12227640,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9501373767852784,0.5468057990074158,0.4931385219097137,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.93364679813385,0.5229234099388123,0.4958894848823547,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.822746753692627,0.3586328327655792,0.252566397190094,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.787115752696991,0.3131719529628753,0.2993692755699157,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6833335757255554,0.2026765793561935,0.9270947575569152,285.0508117675781,284.95001220703125,300.47332763671875,288.61895751953125,298.3152770996094,297.2013244628906,285.0546875,1.0,0.5684617757797241,0.4580406546592712,0.4580406546592712,1.0,1.0,-2.9633243083953857,1.0100979804992676,1.9532263278961184,0.3375355899333954,0.8819288015365601,0.8819288015365601,0.0,158.13743591308594,166.0,40066.4765625,0.0,2280.228515625,1.0,280.9476318359375,283.62115478515625,291.57110595703125,294.0619506835937,293.1499938964844,293.1499938964844,281.25,36064.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90911465883255,1.0,0.0,0.0,3.5714893341064453,3.571512460708618,8.511223654750211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5427.53466796875,0.0,1448.0340576171875,1895.4371337890625,0.0,3488.38525390625,0.8878293633460999,1.0,0.0,3.0,1.0,0.0
12227700,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.9490424990653992,0.5465871095657349,0.4929995536804199,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9339927434921264,0.5248943567276001,0.4977754056453705,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8229612708091736,0.3599414229393005,0.253496766090393,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.787157416343689,0.3141015172004699,0.3002671897411346,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.683253288269043,0.2031843513250351,0.929425060749054,285.1557312011719,284.95001220703125,300.4916687011719,288.62957763671875,298.3277893066406,297.211181640625,285.1715393066406,1.0,0.5698913931846619,0.4577672779560089,0.4577672779560089,1.0,1.0,-2.970422983169556,1.012277364730835,1.9581456184387207,0.3380565643310547,0.8842260241508484,0.8842260241508484,0.0,158.98497009277344,166.0,39478.421875,0.0,2297.139404296875,1.0,281.1566772460937,283.7583312988281,291.5618591308594,293.93438720703125,293.1499938964844,293.1499938964844,281.25,35934.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017150402069092,1.0,0.0,0.0,3.57330060005188,3.573323965072632,8.519859306943545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5546.6806640625,0.0,1449.0205078125,1895.4371337890625,0.0,3419.56591796875,0.8881576657295227,1.0,0.0,3.0,1.0,0.0
12227760,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.9480407238006592,0.5467007756233215,0.4929968118667602,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.9344081878662108,0.5270920991897583,0.4997648894786834,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.8232443928718567,0.3614484667778015,0.2544988691806793,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.7872686982154846,0.3151884973049164,0.3012458384037018,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.6832616925239563,0.2038171887397766,0.9321017861366272,285.263916015625,284.95001220703125,300.510009765625,288.640380859375,298.34088134765625,297.22265625,285.2675476074219,1.0,0.5714611411094666,0.4572679698467254,0.4572679698467254,1.0,1.0,-2.9784064292907715,1.0143327713012695,1.9640735387802124,0.3382168412208557,0.8874810934066772,0.8874810934066772,0.0,159.86898803710938,169.0,39389.94140625,0.0,2315.897705078125,1.0,281.248046875,283.8709716796875,291.60418701171875,294.054931640625,293.1499938964844,293.1499938964844,281.54998779296875,35743.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992347717285156,1.0,0.0,0.0,3.579557418823242,3.579580783843994,8.549721428607882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5370.435546875,0.0,1454.318359375,1895.4371337890625,0.0,3396.449951171875,0.8893979787826538,1.0,0.0,3.0,1.0,0.0
12227820,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.9469218254089355,0.5466886758804321,0.4930327832698822,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.9347030520439148,0.5292199850082397,0.5017962455749512,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.8234573006629944,0.362912505865097,0.2555373013019562,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.7873101234436035,0.3162490129470825,0.3022703528404236,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.6832343935966492,0.204449325799942,0.9350233674049376,285.3798828125,284.95001220703125,300.5283203125,288.6513061523437,298.35308837890625,297.2328186035156,285.39776611328125,1.0,0.573146641254425,0.4567686319351196,0.4567686319351196,1.0,1.0,-2.9868834018707275,1.016537070274353,1.970346212387085,0.3384615182876587,0.8913583159446716,0.8913583159446716,0.0,160.86106872558594,169.0,38941.26953125,0.0,2336.18310546875,1.0,281.4570617675781,284.01043701171875,291.5918273925781,293.92681884765625,293.1499938964844,293.1499938964844,281.54998779296875,35607.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924824595451355,1.0,0.0,0.0,3.58746337890625,3.587486743927002,8.587530260228959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5493.7265625,0.0,1461.814453125,1895.4371337890625,0.0,3333.41552734375,0.8910871744155884,1.0,0.0,3.0,1.0,0.0
12227880,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.9460758566856384,0.547112226486206,0.4932689070701599,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.935230016708374,0.5316435694694519,0.5039706826210022,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.8238563537597656,0.3646310865879059,0.256670206785202,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.7875380516052246,0.3175074458122253,0.3033944964408874,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.6833925247192383,0.205230176448822,0.9383183121681212,285.50115966796875,284.95001220703125,300.5466613769531,288.6624450683594,298.3667907714844,297.2452087402344,285.5052795410156,1.0,0.574960470199585,0.4562693238258362,0.4562693238258362,1.0,1.0,-2.996450662612915,1.0191621780395508,1.9772886037826536,0.3388343155384063,0.8963414430618286,0.8963414430618286,0.0,161.8212127685547,172.0,38955.40234375,0.0,2358.388427734375,1.0,281.54736328125,284.1264343261719,291.6351928710937,294.0552673339844,293.1499938964844,293.1499938964844,281.8500061035156,35403.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908539414405823,1.0,0.0,0.0,3.600181102752685,3.600204467773437,8.648523817100795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5327.92919921875,0.0,1474.041748046875,1895.4371337890625,0.0,3318.192626953125,0.8937616944313049,1.0,0.0,3.0,1.0,0.0
12227940,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.9451931118965148,0.5473856925964355,0.4935669004917145,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.9357126951217652,0.5339850783348083,0.5062055587768555,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.8242409229278564,0.3662976324558258,0.2578510344028473,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167907714844,0.7877529859542847,0.3187330663204193,0.3045759201049804,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.6835641860961914,0.2060056328773498,0.9418869614601136,285.6200866699219,284.95001220703125,300.56500244140625,288.6737060546875,298.3795166015625,297.2560729980469,285.6378173828125,1.0,0.5768846869468689,0.4557699859142303,0.4557699859142303,1.0,1.0,-3.006625175476074,1.0220093727111816,1.9846158027648928,0.339351087808609,0.9018514752388,0.9018514752388,0.0,162.85914611816406,172.0,38553.92578125,0.0,2382.2236328125,1.0,281.7579345703125,284.2668762207031,291.62286376953125,293.93182373046875,293.1499938964844,293.1499938964844,281.8500061035156,35265.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849570155143738,1.0,0.0,0.0,3.614483833312988,3.61450719833374,8.717377113498515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5455.6064453125,0.0,1488.573974609375,1895.4371337890625,0.0,3263.016357421875,0.8968807458877563,1.0,0.0,3.0,1.0,0.0
12228000,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.944549322128296,0.5480526685714722,0.49403777718544,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392272949219,0.9363967776298524,0.5365966558456421,0.5085676908493042,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.8247883915901184,0.3681977689266205,0.2591170370578766,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381591796875,0.7881317734718323,0.3201400339603424,0.3058472871780395,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.6838988661766052,0.2069167494773864,0.9457926154136658,285.7389221191406,284.95001220703125,300.5833435058594,288.68511962890625,298.39361572265625,297.2689208984375,285.7427673339844,1.0,0.5789244771003723,0.4552706778049469,0.4552706778049469,1.0,1.0,-3.0177721977233887,1.0252283811569214,1.9925436973571773,0.3399766683578491,0.9083988070487976,0.9083988070487976,0.0,163.8699493408203,175.0,38601.2421875,0.0,2407.85400390625,1.0,281.8473205566406,284.3798828125,291.6664428710937,294.0636291503906,293.1499938964844,293.1499938964844,281.54998779296875,35065.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841741681098938,1.0,0.0,0.0,3.632824897766113,3.632848739624024,8.806072173683788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5914.361328125,0.0,1507.1868896484375,1895.4371337890625,0.0,3255.685546875,0.900893211364746,1.0,0.0,3.0,1.0,0.0
12228060,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.9436814188957214,0.5481558442115784,0.494478702545166,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.9368664026260376,0.538847804069519,0.5109260678291321,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683349609375,0.8251945376396179,0.3698193728923797,0.2603924870491028,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.7883692383766174,0.321340948343277,0.3071362376213074,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.6841283440589905,0.2077027112245559,0.9498388171195984,285.6667175292969,284.95001220703125,300.6016540527344,288.6966857910156,298.40484619140625,297.27789306640625,285.6509094238281,1.0,0.5810454487800598,0.4546728432178497,0.4546728432178497,1.0,1.0,-3.029087781906128,1.028285264968872,2.000802516937256,0.3404952883720398,0.9126432538032532,0.9126432538032532,0.0,165.0156707763672,175.0,39309.6875,0.0,2434.657470703125,1.0,281.66455078125,284.2749938964844,291.7929077148437,294.4107666015625,293.1499938964844,293.1499938964844,281.54998779296875,35028.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995266556739807,1.0,0.0,0.0,3.652030467987061,3.65205430984497,8.899427825781459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5867.45751953125,0.0,1528.1563720703125,1895.4371337890625,0.0,3399.171875,0.9050363898277284,1.0,0.0,3.0,1.0,0.0
12228120,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.9407207369804382,0.5469990372657776,0.4940187931060791,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.9354300498962402,0.5402016639709473,0.5126484632492065,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.8241991400718689,0.370710551738739,0.261294424533844,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.7871810793876648,0.3219583928585052,0.3080402016639709,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.6830671429634094,0.2080625146627426,0.952672004699707,285.56036376953125,284.95001220703125,300.6199951171875,288.7084045410156,298.4098205566406,297.2777404785156,285.55712890625,1.0,0.5830045342445374,0.4540750086307525,0.4540750086307525,1.0,1.0,-3.036193609237671,1.0296753644943235,2.0065183639526367,0.3403801918029785,0.9155569076538086,0.9155569076538086,0.0,166.85964965820312,178.0,39545.87109375,0.0,2457.400390625,1.0,281.5810852050781,284.16552734375,291.81500244140625,294.4078369140625,293.1499938964844,293.1499938964844,281.25,35110.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115946888923644,1.0,0.0,0.0,3.6673569679260254,3.667381048202514,8.974280945039936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6104.81982421875,0.0,1545.88037109375,1895.4371337890625,0.0,3511.39697265625,0.9085956811904908,1.0,0.0,3.0,1.0,0.0
12228180,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.9364094138145448,0.5454938411712646,0.4929425418376922,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.9327430725097656,0.5412136316299438,0.5138600468635559,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.8222721219062805,0.3713185787200928,0.2618879675865173,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.7850271463394165,0.3223070502281189,0.3085897862911224,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.6810749173164368,0.2081794738769531,0.9541700482368468,285.4408874511719,284.95001220703125,300.6383361816406,288.72027587890625,298.4124755859375,297.2744140625,285.4234619140625,1.0,0.5847200751304626,0.4534771740436554,0.4534771740436554,1.0,1.0,-3.039536952972412,1.0296061038970947,2.0099308490753174,0.3395709097385406,0.9177882075309752,0.9177882075309752,0.0,169.10531616210938,178.0,40190.4296875,0.0,2475.2841796875,1.0,281.368408203125,284.0168762207031,291.85577392578125,294.6026611328125,293.1499938964844,293.1499938964844,281.25,35182.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264885187149048,1.0,0.0,0.0,3.68268632888794,3.682710647583008,9.04946205082524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5980.19482421875,0.0,1563.6666259765625,1895.4371337890625,0.0,3648.913818359375,0.9119910597801208,1.0,0.0,3.0,1.0,0.0
12228240,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.9310861825942992,0.5433201789855957,0.4913571178913116,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.9291183352470398,0.5416665077209473,0.5146189332008362,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.8196380734443665,0.3714699745178222,0.2622093856334686,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.7821446657180786,0.3222522437572479,0.3088132441043854,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.6783554553985596,0.2079592794179916,0.9543765187263488,285.3267822265625,284.95001220703125,300.6566772460937,288.7322692871094,298.4115905761719,297.2660522460937,285.3233947753906,1.0,0.5861522555351257,0.4528793692588806,0.4528793692588806,1.0,1.0,-3.039454460144043,1.028204321861267,2.011250257492065,0.3382230997085571,0.9190531373023988,0.9190531373023988,0.0,171.63673400878906,181.0,40367.3203125,0.0,2488.2568359375,1.0,281.2815856933594,283.9002685546875,291.8238525390625,294.5025939941406,293.1499938964844,293.1499938964844,280.95001220703125,35324.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340044856071472,1.0,0.0,0.0,3.6941096782684326,3.694133996963501,9.105689855459786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6199.75634765625,0.0,1577.68701171875,1895.4371337890625,0.0,3717.790771484375,0.9146646857261658,1.0,0.0,3.0,1.0,0.0
12228300,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9256266355514526,0.5412485003471375,0.4895959198474884,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9253333806991576,0.5420848727226257,0.5151488780975342,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.8168505430221558,0.3715958297252655,0.26239213347435,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.7791045308113098,0.322123110294342,0.308839350938797,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.6754163503646851,0.2076283395290374,0.9536547064781188,285.2206420898437,284.95001220703125,300.67498779296875,288.7444152832031,298.4107971191406,297.2579650878906,285.2053527832031,1.0,0.5873299837112427,0.4522815346717834,0.4522815346717834,1.0,1.0,-3.037359476089477,1.0260285139083862,2.0113308429718018,0.3364718854427337,0.9199276566505432,0.9199276566505432,0.0,174.14776611328125,181.0,41099.6640625,0.0,2497.347412109375,1.0,281.0673828125,283.7560119628906,291.8432312011719,294.65460205078125,293.1499938964844,293.1499938964844,280.95001220703125,35416.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439276456832886,1.0,0.0,0.0,3.704608201980591,3.7046327590942383,9.157519684777072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6067.06591796875,0.0,1590.3482666015625,1895.4371337890625,0.0,3808.096435546875,0.9170644283294678,1.0,0.0,3.0,1.0,0.0
12228360,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.920136034488678,0.5388418436050415,0.4876737594604492,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.92148095369339,0.5421990156173706,0.5154843330383301,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.813961923122406,0.3714829385280609,0.2624626457691192,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.7759829759597778,0.3217698931694031,0.3087062835693359,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.6723474264144897,0.2071005702018737,0.9521994590759276,285.1176147460937,284.95001220703125,300.6933288574219,288.7566833496094,298.4085693359375,297.24755859375,285.11444091796875,1.0,0.5882770419120789,0.4517877995967865,0.4517877995967865,1.0,1.0,-3.0336318016052246,1.0234416723251345,2.010190010070801,0.3347083926200866,0.9199338555336,0.9199338555336,0.0,176.62745666503906,184.0,41280.21875,0.0,2503.192138671875,1.0,280.980712890625,283.6455383300781,291.8124084472656,294.5471496582031,293.1499938964844,293.1499938964844,280.6499938964844,35565.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477205276489258,1.0,0.0,0.0,3.7115674018859854,3.711591958999634,9.191957701659704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6296.98974609375,0.0,1599.44384765625,1895.4371337890625,0.0,3842.40380859375,0.9187400341033936,1.0,0.0,3.0,1.0,0.0
12228420,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9149797558784484,0.5365959405899048,0.4857288599014282,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9178704023361206,0.5423569679260254,0.5157317519187927,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8111860156059265,0.3714175522327423,0.2624857127666473,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7730035781860352,0.3214156031608581,0.3084837794303894,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6693583726882935,0.2065356373786926,0.9502540826797484,285.0108642578125,284.95001220703125,300.711669921875,288.76910400390625,298.40704345703125,297.23828125,284.9954833984375,1.0,0.5890357494354248,0.4512940943241119,0.4512940943241119,1.0,1.0,-3.02901291847229,1.0205305814743042,2.0084824562072754,0.3327672481536865,0.9194048643112184,0.9194048643112184,0.0,178.95375061035156,184.0,41971.9296875,0.0,2506.556884765625,1.0,280.76666259765625,283.50201416015625,291.8387451171875,294.70196533203125,293.1499938964844,293.1499938964844,280.6499938964844,35671.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550477266311646,1.0,0.0,0.0,3.7172584533691406,3.717283248901367,9.220167953571944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6159.30126953125,0.0,1606.78857421875,1895.4371337890625,0.0,3908.320068359375,0.92006915807724,1.0,0.0,3.0,1.0,0.0
12228480,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9099596738815308,0.5340391993522644,0.4836537539958954,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9143089652061462,0.5422502756118774,0.5158345103263855,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8083599805831909,0.3711523115634918,0.2624319493770599,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7700271606445312,0.3208808004856109,0.3081531822681427,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6663438677787781,0.205823004245758,0.9478347301483154,284.90887451171875,284.95001220703125,300.7300109863281,288.7816162109375,298.4042358398437,297.2272033691406,284.9055480957031,1.0,0.589618444442749,0.4508003890514374,0.4508003890514374,1.0,1.0,-3.0232748985290527,1.0171847343444824,2.0060901641845703,0.3306832611560821,0.918023645877838,0.918023645877838,0.0,181.22743225097656,187.0,42111.9609375,0.0,2507.5341796875,1.0,280.6813659667969,283.39422607421875,291.8154602050781,294.5986328125,293.1499938964844,293.1499938964844,280.3500061035156,35830.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570629000663756,1.0,0.0,0.0,3.719198942184448,3.719223499298096,9.2297955234244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6395.91015625,0.0,1610.2369384765625,1895.4371337890625,0.0,3926.361572265625,0.9206274151802064,1.0,0.0,3.0,1.0,0.0
12228540,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.905384600162506,0.5316706299781799,0.4815859496593475,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.9110455513000488,0.5422236919403076,0.5158893465995789,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.8056660890579224,0.3709689676761627,0.2623587250709533,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.7672306895256042,0.3203812539577484,0.3077728450298309,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.6634654998779297,0.2051132470369339,0.9451287388801576,284.8016967773437,284.95001220703125,300.7483215332031,288.79425048828125,298.4023742675781,297.2176208496094,284.7862854003906,1.0,0.5900639295578003,0.4503066539764404,0.4503066539764404,1.0,1.0,-3.017056465148926,1.0136587619781494,2.0033977031707764,0.3284763097763061,0.916096031665802,0.916096031665802,0.0,183.3438720703125,187.0,42771.58203125,0.0,2506.795166015625,1.0,280.4667053222656,283.2514343261719,291.8487243652344,294.7597961425781,293.1499938964844,293.1499938964844,280.3500061035156,35946.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632309675216676,1.0,0.0,0.0,3.7197353839874254,3.719759941101074,9.23245806916384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6253.01220703125,0.0,1611.73486328125,1895.4371337890625,0.0,3981.334228515625,0.92080557346344,1.0,0.0,3.0,1.0,0.0
12228600,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.901009738445282,0.5290060043334961,0.4794024229049682,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.9078506231307985,0.5419517159461975,0.5158224105834961,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.8029359579086304,0.3706052005290985,0.2622255086898803,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.7644431591033936,0.3197239339351654,0.3073105812072754,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.6605855822563171,0.2042837589979171,0.9420970678329468,284.70037841796875,284.95001220703125,300.76666259765625,288.8070373535156,298.3993835449219,297.2064514160156,284.6971435546875,1.0,0.5903785824775696,0.4498129487037658,0.4498129487037658,1.0,1.0,-3.0099937915802,1.0098049640655518,2.0001890659332275,0.3261745572090149,0.913331151008606,0.913331151008606,0.0,185.42437744140625,190.0,42880.81640625,0.0,2504.286376953125,1.0,280.381591796875,283.14569091796875,291.8306884765625,294.66015625,293.1499938964844,293.1499938964844,280.04998779296875,36114.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644848704338074,1.0,0.0,0.0,3.7163283824920654,3.716353178024292,9.215553973263012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6493.72314453125,0.0,1609.09765625,1895.4371337890625,0.0,3992.4619140625,0.9201719164848328,1.0,0.0,3.0,1.0,0.0
12228660,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.8969064354896545,0.5265471339225769,0.4772396981716156,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966186523437,0.9049441814422609,0.541780412197113,0.5157260298728943,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.8003839254379272,0.3703426122665405,0.2620862126350403,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.761822521686554,0.3191220164299011,0.3068186938762665,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.657844066619873,0.2034801393747329,0.93889319896698,284.59783935546875,284.95001220703125,300.7850036621094,288.8199157714844,298.39801025390625,297.1969909667969,284.5832824707031,1.0,0.590595543384552,0.4495464265346527,0.4495464265346527,1.0,1.0,-3.00266695022583,1.0063420534133911,1.9963250160217283,0.3242733478546142,0.910082757472992,0.910082757472992,0.0,187.36871337890625,190.0,43599.734375,0.0,2500.58935546875,1.0,280.1672668457031,283.0097045898437,291.8671264648437,294.8248291015625,293.1499938964844,293.1499938964844,280.04998779296875,36237.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700883626937866,1.0,0.0,0.0,3.7114081382751465,3.711432933807373,9.191168715005916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6351.97265625,0.0,1604.3712158203125,1895.4371337890625,0.0,4041.987060546875,0.9191327095031738,1.0,0.0,3.0,1.0,0.0
12228720,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018615722656,0.8928210139274597,0.5238405466079712,0.4749940931797027,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.9021390676498412,0.541401743888855,0.5155372023582458,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.7978457808494568,0.3699328899383545,0.2619062662124634,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.7592260241508484,0.318392276763916,0.3062694668769836,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5039367675781,0.6551259160041809,0.202585369348526,0.9354815483093262,284.5021057128906,284.95001220703125,300.8033447265625,288.8329162597656,298.39581298828125,297.186279296875,284.4991455078125,1.0,0.5907206535339355,0.4492799043655395,0.4492799043655395,1.0,1.0,-2.994765281677246,1.0026885271072388,1.9920768737792969,0.3223516941070556,0.9060568809509276,0.9060568809509276,0.0,189.28390502929688,193.0,43737.51171875,0.0,2495.67822265625,1.0,280.0820007324219,282.9108581542969,291.8531799316406,294.732666015625,293.1499938964844,293.1499938964844,279.75,36410.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711890816688538,1.0,0.0,0.0,3.7024779319763184,3.702502489089966,9.146991146735672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6601.84619140625,0.0,1595.454833984375,1895.4371337890625,0.0,4051.675048828125,0.9172664880752563,1.0,0.0,3.0,1.0,0.0
12228780,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40252685546875,0.8889592885971069,0.5213476419448853,0.4727915823459625,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40234375,0.8995487093925476,0.541136622428894,0.5153414607048035,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4049072265625,0.7954833507537842,0.3696367144584656,0.2617354393005371,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40625,0.7567909359931946,0.3177311718463897,0.3057104349136352,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41162109375,0.6525503396987915,0.201732262969017,0.9319963455200196,284.4035949707031,284.95001220703125,300.8216552734375,288.84600830078125,298.394775390625,297.1773376464844,284.3889465332031,1.0,0.5907833576202393,0.4490133821964264,0.4490133821964264,1.0,1.0,-2.986814260482788,0.9990203976631165,1.9877938032150269,0.3203819096088409,0.9015548229217528,0.9015548229217528,0.0,191.0781707763672,193.0,44437.9375,0.0,2490.074951171875,1.0,279.86846923828125,282.7802429199219,291.891845703125,294.9017028808594,293.1499938964844,293.1499938964844,279.75,36537.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767723083496094,1.0,0.0,0.0,3.691934108734131,3.6919586658477774,9.09496861822845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6459.240234375,0.0,1584.393310546875,1895.4371337890625,0.0,4100.60400390625,0.914972960948944,1.0,0.0,3.0,1.0,0.0
12228840,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30914306640625,0.8850921988487244,0.5186053514480591,0.4705115258693695,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30908203125,0.896942138671875,0.5406654477119446,0.5150617361068726,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.30963134765625,0.7931152582168579,0.3691959679126739,0.2615303099155426,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099060058594,0.7543615102767944,0.3169473111629486,0.30510413646698,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111572265625,0.6499890685081482,0.2007969915866851,0.928364872932434,284.3093566894531,284.95001220703125,300.8399963378906,288.85919189453125,298.39288330078125,297.16717529296875,284.30645751953125,1.0,0.5907820463180542,0.4487468600273132,0.4487468600273132,1.0,1.0,-2.97839879989624,0.9951707124710084,1.9832279682159424,0.318377822637558,0.8962579965591431,0.8962579965591431,0.0,192.8678131103516,196.0,44553.5625,0.0,2483.6025390625,1.0,279.7826538085937,282.68408203125,291.8792419433594,294.81072998046875,293.1499938964844,293.1499938964844,280.04998779296875,36724.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779125452041626,1.0,0.0,0.0,3.677218198776245,3.6772425174713135,9.02260751445283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5958.07666015625,0.0,1569.11962890625,1895.4371337890625,0.0,4110.5517578125,0.9118075370788574,1.0,0.0,3.0,1.0,0.0
12228900,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743591308594,0.8814849853515625,0.5163727402687073,0.4683167636394501,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.37457275390625,0.8945479989051819,0.540520966053009,0.5148090124130249,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721618652344,0.7909519076347351,0.3690415620803833,0.2613552510738373,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37091064453125,0.7521136999130249,0.3163631558418274,0.304511159658432,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.6475920677185059,0.1999935358762741,0.9247508645057678,284.3733825683594,284.95001220703125,300.8583374023437,288.8724975585937,298.3932189941406,297.1603698730469,284.3870849609375,1.0,0.59074866771698,0.4484803378582001,0.4484803378582001,1.0,1.0,-2.9701852798461914,0.9914054870605468,1.978779673576355,0.3163423538208008,0.89289790391922,0.89289790391922,0.0,194.52821350097656,196.0,43694.171875,0.0,2476.873779296875,1.0,279.96795654296875,282.7857666015625,291.7945251464844,294.5047302246094,293.1499938964844,293.1499938964844,280.04998779296875,36780.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652491211891174,1.0,0.0,0.0,3.661667108535767,3.661691427230835,8.946455523073382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6021.79443359375,0.0,1552.04931640625,1895.4371337890625,0.0,3999.236572265625,0.9084445834159852,1.0,0.0,3.0,1.0,0.0
12228960,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656677246094,0.8791435956954956,0.5151492953300476,0.4668649733066559,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657287597656,0.8932757377624512,0.5411280393600464,0.5151001214981079,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651794433594,0.7898465991020203,0.3695264756679535,0.2615209519863128,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648742675781,0.7507728934288025,0.316272497177124,0.304255723953247,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.6460147500038147,0.199553444981575,0.9222301244735718,284.4654541015625,284.95001220703125,300.8766784667969,288.8858947753906,298.39892578125,297.1609191894531,284.4683532714844,1.0,0.5908726453781128,0.4482952058315277,0.4482952058315277,1.0,1.0,-2.9656424522399902,0.9892345666885376,1.9764078855514529,0.3150172829627991,0.8906596302986145,0.8906596302986145,0.0,195.64161682128903,199.0,43377.734375,0.0,2474.155029296875,1.0,280.0511779785156,282.8860778808594,291.79718017578125,294.53350830078125,293.1499938964844,293.1499938964844,280.3500061035156,36714.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551531076431274,1.0,0.0,0.0,3.6489028930664062,3.6489272117614746,8.884191515790008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5779.4375,0.0,1537.2940673828125,1895.4371337890625,0.0,3909.264404296875,0.9055386185646056,1.0,0.0,3.0,1.0,0.0
12229020,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.8776004314422607,0.5142070651054382,0.465914785861969,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8927422761917114,0.542011022567749,0.5158193111419678,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630798339844,0.7894555330276489,0.3702660799026489,0.2619636952877044,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.7500554323196411,0.3164060115814209,0.304302453994751,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561218261719,0.64504075050354,0.1993183046579361,0.9208579063415528,284.5643615722656,284.95001220703125,300.8949890136719,288.8993835449219,298.4066467285156,297.1642150878906,284.5794372558594,1.0,0.5912092924118042,0.4481100738048553,0.4481100738048553,1.0,1.0,-2.964299201965332,0.9883033037185668,1.975995779037476,0.3142850697040558,0.8889526128768921,0.8889526128768921,0.0,196.4555511474609,199.0,42547.76953125,0.0,2475.80517578125,1.0,280.26141357421875,283.0210876464844,291.7761535644531,294.3570861816406,293.1499938964844,293.1499938964844,280.3500061035156,36669.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412487745285034,1.0,0.0,0.0,3.6363720893859854,3.636395931243897,8.823276971270388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5894.51171875,0.0,1523.047119140625,1895.4371337890625,0.0,3783.79345703125,0.9027389287948608,1.0,0.0,3.0,1.0,0.0
12229080,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.8766424059867859,0.5137984156608582,0.4653643369674682,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.8927589654922485,0.5433441400527954,0.5169000625610352,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.7896034717559814,0.3713979721069336,0.2626416981220245,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.7498128414154053,0.316867858171463,0.3046154975891113,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.6445425748825073,0.1993568688631057,0.9205487370491028,284.6666259765625,284.95001220703125,300.913330078125,288.9129638671875,298.4173583984375,297.1717224121094,284.6705017089844,1.0,0.5917818546295166,0.447924941778183,0.447924941778183,1.0,1.0,-2.965749740600586,0.9884496331214904,1.977300047874451,0.3139898777008056,0.8881661891937256,0.8881661891937256,0.0,197.0752868652344,202.0,42326.47265625,0.0,2481.617919921875,1.0,280.3491516113281,283.1300964355469,291.8214416503906,294.4613037109375,293.1499938964844,293.1499938964844,280.6499938964844,36542.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93313866853714,1.0,0.0,0.0,3.62724494934082,3.6272690296173096,8.779041422712908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5683.25634765625,0.0,1512.0335693359375,1895.4371337890625,0.0,3709.876708984375,0.9005998373031616,1.0,0.0,3.0,1.0,0.0
12229140,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8758586645126343,0.5133877992630005,0.4649897217750549,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.8929525017738342,0.5447342991828918,0.5181763172149658,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.7899449467658997,0.3726012706756592,0.263455867767334,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.7497539520263672,0.3174154758453369,0.3051000535488128,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.6442685723304749,0.1995046436786651,0.9210333228111268,284.7744445800781,284.95001220703125,300.9316711425781,288.9266357421875,298.4283752441406,297.1795349121094,284.7904663085937,1.0,0.5925702452659607,0.4477398097515106,0.4477398097515106,1.0,1.0,-2.968975067138672,0.989273726940155,1.9797013998031616,0.3140365481376648,0.8879461288452148,0.8879461288452148,0.0,197.712158203125,202.0,41664.73828125,0.0,2490.795654296875,1.0,280.5599060058594,283.2727966308594,291.8197631835937,294.3277282714844,293.1499938964844,293.1499938964844,280.6499938964844,36450.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219760298728944,1.0,0.0,0.0,3.619111061096192,3.6191349029541016,8.739711461203115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5811.8046875,0.0,1502.4188232421875,1895.4371337890625,0.0,3607.383056640625,0.8987438082695007,1.0,0.0,3.0,1.0,0.0
12229200,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8753237128257751,0.5133864283561707,0.4648498594760895,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8933741450309753,0.5464577078819275,0.5196703672409058,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7905235886573792,0.3740969598293304,0.2644161880016327,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7499086856842041,0.3182062208652496,0.3057563900947571,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.644230842590332,0.199856162071228,0.9222536087036132,284.88330078125,284.95001220703125,300.95001220703125,288.9403991699219,298.4413757324219,297.1901550292969,284.8871765136719,1.0,0.5935722589492798,0.4475546777248382,0.4475546777248382,1.0,1.0,-2.974008083343506,0.9907947182655334,1.983213305473328,0.314345508813858,0.8886762261390686,0.8886762261390686,0.0,198.3266448974609,205.0,41537.7578125,0.0,2503.22802734375,1.0,280.6485900878906,283.3871459960937,291.87359619140625,294.4564819335937,293.1499938964844,293.1499938964844,280.95001220703125,36285.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168145060539246,1.0,0.0,0.0,3.615063190460205,3.615086793899536,8.7201721044039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5618.5087890625,0.0,1496.7623291015625,1895.4371337890625,0.0,3559.73193359375,0.8977071642875671,1.0,0.0,3.0,1.0,0.0
