time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229260,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8777486085891724,0.5156433582305908,0.4658544659614563,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8968345522880554,0.5505691766738892,0.5224053263664246,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.794092059135437,0.3780291974544525,0.2663049101829529,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.75287926197052,0.3215050101280212,0.3076860904693603,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6471918821334839,0.202827900648117,0.9296990633010864,285.0000305175781,284.95001220703125,300.96728515625,288.9542541503906,298.4697265625,297.2234802246094,285.01763916015625,1.0,0.5953323841094971,0.4471990466117859,0.4471990466117859,1.0,1.0,-2.992000102996826,0.9969629049301147,1.995037198066712,0.315978080034256,0.8900379538536072,0.8900379538536072,0.0,197.32101440429688,205.0,41077.84765625,0.0,2531.6455078125,1.0,280.859130859375,283.536376953125,291.87274169921875,294.336181640625,293.1499938964844,293.1499938964844,280.95001220703125,36164.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082689881324768,1.0,0.0,0.0,3.612450122833252,3.612473726272583,8.707571055310837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5756.08251953125,0.0,1493.011962890625,1895.4371337890625,0.0,3480.5322265625,0.8970624804496765,1.0,0.0,3.0,1.0,0.0
12229320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8814573287963867,0.5175561904907227,0.4675570726394653,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9016198515892028,0.5543505549430847,0.5259363055229187,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.799018144607544,0.3815964460372925,0.2687854170799255,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.7572217583656311,0.3244463205337524,0.3104554116725921,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.6517905592918396,0.2054906785488128,0.9415258765220642,285.1285400390625,284.95001220703125,300.9824523925781,288.9682312011719,298.49462890625,297.25225830078125,285.1340026855469,1.0,0.5979049801826477,0.4468433856964111,0.4468433856964111,1.0,1.0,-3.0188188552856445,1.0064349174499512,2.0123839378356934,0.3194677233695984,0.8926002383232117,0.8926002383232117,0.0,195.9614105224609,208.0,41225.71875,0.0,2575.1728515625,1.0,280.9482116699219,283.6648254394531,291.92694091796875,294.4798278808594,293.1499938964844,293.1499938964844,281.25,35964.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905649721622467,1.0,0.0,0.0,3.614609956741333,3.614633560180664,8.717986474948702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5586.431640625,0.0,1493.8870849609375,1895.4371337890625,0.0,3456.1884765625,0.8973879814147949,1.0,0.0,3.0,1.0,0.0
12229380,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8836524486541748,0.5188897848129272,0.4689159691333771,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.9049087762832642,0.557624876499176,0.529162585735321,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.8025141358375549,0.384676992893219,0.2710388898849487,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.7602986097335815,0.3269299566745758,0.3129417598247528,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.6552397012710571,0.2077471911907196,0.9522557854652404,285.2526550292969,284.95001220703125,300.99560546875,288.9822998046875,298.51397705078125,297.2740173339844,285.2694396972656,1.0,0.6007663011550903,0.4464877247810364,0.4464877247810364,1.0,1.0,-3.042934894561768,1.0148377418518066,2.028097152709961,0.3225902915000915,0.8957357406616211,0.8957357406616211,0.0,195.727767944336,208.0,40836.2421875,0.0,2619.973388671875,1.0,281.15899658203125,283.8165283203125,291.9262390136719,294.3724670410156,293.1499938964844,293.1499938964844,281.25,35817.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996606469154358,1.0,0.0,0.0,3.618701934814453,3.618725538253784,8.737736152397702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5730.4111328125,0.0,1497.2734375,1895.4371337890625,0.0,3400.420654296875,0.8982164263725281,1.0,0.0,3.0,1.0,0.0
12229440,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8848762512207031,0.5202747583389282,0.470131903886795,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.9072387218475342,0.5608581900596619,0.5322071313858032,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.805046796798706,0.3876818716526031,0.273146778345108,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710327148437,0.7624759674072266,0.3292758166790008,0.3152040243148803,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.6578032970428467,0.2098192125558853,0.9618802666664124,285.3718566894531,284.95001220703125,301.0068054199219,288.9964904785156,298.5312194824219,297.2938537597656,285.3764343261719,1.0,0.6037748456001282,0.446132093667984,0.446132093667984,1.0,1.0,-3.064882278442383,1.0223941802978516,2.0424880981445312,0.325282871723175,0.8998278975486755,0.8998278975486755,0.0,196.2110748291016,211.0,40922.0625,0.0,2664.90234375,1.0,281.2479858398437,283.9361267089844,291.9770202636719,294.5150146484375,293.1499938964844,293.1499938964844,281.54998779296875,35618.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990731239318848,1.0,0.0,0.0,3.6273131370544434,3.6273367404937744,8.779370546108112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5557.63818359375,0.0,1505.234619140625,1895.4371337890625,0.0,3394.94287109375,0.8999848961830139,1.0,0.0,3.0,1.0,0.0
12229500,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.8853434920310974,0.5213366746902466,0.4711939990520477,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.9087830185890198,0.563801646232605,0.5350816249847412,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872436523437,0.8068392276763916,0.3904290199279785,0.275133728981018,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.7639606595039368,0.3313681781291961,0.3172853291034698,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.6596741080284119,0.2116486430168151,0.9706081748008728,285.488525390625,284.95001220703125,301.0160827636719,289.0107727050781,298.5449523925781,297.3095703125,285.50506591796875,1.0,0.6068415641784668,0.4457764327526092,0.4457764327526092,1.0,1.0,-3.085002899169922,1.029231309890747,2.055771589279175,0.327693372964859,0.9044588804244996,0.9044588804244996,0.0,197.2170562744141,211.0,40493.21484375,0.0,2709.531005859375,1.0,281.4595031738281,284.0805969238281,291.9694519042969,294.39910888671875,293.1499938964844,293.1499938964844,281.54998779296875,35478.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942121863365173,1.0,0.0,0.0,3.6376991271972656,3.637722969055176,8.829718467495695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5695.92138671875,0.0,1515.638671875,1895.4371337890625,0.0,3349.576416015625,0.9022230505943298,1.0,0.0,3.0,1.0,0.0
12229560,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123352050781,0.8855510950088501,0.5226389169692993,0.472280353307724,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.9100173115730286,0.566878080368042,0.53792804479599,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.808324933052063,0.3932759165763855,0.2770940959453583,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.7651491165161133,0.3334871232509613,0.3192882835865021,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.6612095832824707,0.2134362906217575,0.9787910580635072,285.6120910644531,284.95001220703125,301.0235290527344,289.025146484375,298.5568542480469,297.3254699707031,285.6163330078125,1.0,0.6099400520324707,0.4449070692062378,0.4449070692062378,1.0,1.0,-3.104332685470581,1.0346072912216189,2.069725275039673,0.3287569284439087,0.910196840763092,0.910196840763092,0.0,198.4386444091797,214.0,40612.54296875,0.0,2754.239501953125,1.0,281.54852294921875,284.1986999511719,292.01416015625,294.5353698730469,293.1499938964844,293.1499938964844,281.25,35282.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941841125488281,1.0,0.0,0.0,3.652315378189087,3.652339220046997,8.900816510504228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6181.40869140625,0.0,1530.372802734375,1895.4371337890625,0.0,3349.31396484375,0.905364751815796,1.0,0.0,3.0,1.0,0.0
12229620,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.885425865650177,0.5233805775642395,0.4732875227928161,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.9108870029449464,0.569520890712738,0.5406892895698547,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.8094835877418518,0.395767480134964,0.2790013253688812,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.7660274505615234,0.3353101909160614,0.3212056756019592,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.6624184250831604,0.2149842828512191,0.9865040183067322,285.5477905273437,284.95001220703125,301.0291748046875,289.03955078125,298.5646667480469,297.33660888671875,285.5353088378906,1.0,0.6130325794219971,0.4440376758575439,0.4440376758575439,1.0,1.0,-3.1227400302886963,1.0395153760910034,2.083224534988404,0.3296347260475158,0.9137190580368042,0.9137190580368042,0.0,199.8856811523437,214.0,41461.92578125,0.0,2798.769287109375,1.0,281.3640441894531,284.0995483398437,292.1388854980469,294.88751220703125,293.1499938964844,293.1499938964844,281.25,35231.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096433520317078,1.0,0.0,0.0,3.667623996734619,3.667648077011109,8.975588343673735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6133.236328125,0.0,1547.0894775390625,1895.4371337890625,0.0,3493.293701171875,0.9086750745773317,1.0,0.0,3.0,1.0,0.0
12229680,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.8837701082229614,0.5229668021202087,0.4734401702880859,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.91021728515625,0.5712366104125977,0.5427573323249817,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8093573451042175,0.3974974751472473,0.2804917693138122,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7657079696655273,0.3365036845207214,0.3226699829101562,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.6624976396560669,0.2160380184650421,0.992586076259613,285.465576171875,284.95001220703125,301.0331115722656,289.05401611328125,298.56524658203125,297.3381652832031,285.46368408203125,1.0,0.6158838868141174,0.4431683123111725,0.4431683123111725,1.0,1.0,-3.136287212371826,1.0425442457199097,2.093743085861206,0.3298001289367676,0.9162534475326538,0.9162534475326538,0.0,202.0419769287109,217.0,41843.81640625,0.0,2837.66943359375,1.0,281.2810974121094,284.0042419433594,292.16168212890625,294.8921203613281,293.1499938964844,293.1499938964844,280.95001220703125,35293.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921667456626892,1.0,0.0,0.0,3.6801071166992174,3.680131196975708,9.03679051589279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6397.54248046875,0.0,1561.5911865234375,1895.4371337890625,0.0,3604.5390625,0.9115391373634338,1.0,0.0,3.0,1.0,0.0
12229740,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.8812206387519836,0.5222384929656982,0.4730353355407715,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.9086203575134276,0.5726048350334167,0.5443024635314941,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37237548828125,0.8084346055984497,0.3989427387714386,0.281665951013565,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.7646187543869019,0.337404191493988,0.3237487375736236,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.6617931127548218,0.2168058305978775,0.9970890283584596,285.3713073730469,284.95001220703125,301.0353698730469,289.0685119628906,298.5628356933594,297.3363647460937,285.3575439453125,1.0,0.6184315085411072,0.442298948764801,0.442298948764801,1.0,1.0,-3.145787000656128,1.0440250635147097,2.101761817932129,0.3292400538921356,0.9182519912719728,0.9182519912719728,0.0,204.5561981201172,217.0,42721.87109375,0.0,2870.510986328125,1.0,281.0680236816406,283.8694152832031,292.2046203613281,295.0989074707031,293.1499938964844,293.1499938964844,280.95001220703125,35335.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366018176078796,1.0,0.0,0.0,3.692546367645264,3.692570686340332,9.097984730033204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6280.7939453125,0.0,1575.990234375,1895.4371337890625,0.0,3741.5009765625,0.9143174290657043,1.0,0.0,3.0,1.0,0.0
12229800,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.8780543804168701,0.5209288597106934,0.4721859395503998,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.9063968658447266,0.5734336376190186,0.5454038977622986,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.806926965713501,0.3999485373497009,0.2825738191604614,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7629721760749817,0.3379016816616058,0.3244909942150116,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.6604961156845093,0.2172184586524963,1.0001620054244995,285.2789306640625,284.95001220703125,301.0360412597656,289.0830078125,298.5563659667969,297.3296203613281,285.2763977050781,1.0,0.6206522583961487,0.4414295554161072,0.4414295554161072,1.0,1.0,-3.151777029037476,1.044162034988403,2.1076149940490723,0.3281430006027221,0.9194371700286864,0.9194371700286864,0.0,207.29458618164065,220.0,43025.671875,0.0,2897.513671875,1.0,280.98162841796875,283.7656555175781,292.1785888671875,295.0155029296875,293.1499938964844,293.1499938964844,280.6499938964844,35442.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944651424884796,1.0,0.0,0.0,3.702007293701172,3.7020318508148193,9.144666250904264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6529.224609375,0.0,1587.5750732421875,1895.4371337890625,0.0,3814.652587890625,0.9165286421775818,1.0,0.0,3.0,1.0,0.0
12229860,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.8747822046279907,0.5196276903152466,0.4711495339870453,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9040712118148804,0.5741692185401917,0.5462583303451538,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.805246114730835,0.4008840322494507,0.2833344638347626,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.7611557245254517,0.3382783830165863,0.3250142931938171,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.6589556932449341,0.2174739837646484,1.0021648406982422,285.1783752441406,284.95001220703125,301.0351257324219,289.0975341796875,298.54949951171875,297.322509765625,285.164306640625,1.0,0.6225775480270386,0.4407408535480499,0.4407408535480499,1.0,1.0,-3.155512809753418,1.0438562631607056,2.111656665802002,0.3270375728607178,0.9200859665870668,0.9200859665870668,0.0,209.99124145507807,220.0,43830.6171875,0.0,2919.731201171875,1.0,280.7672424316406,283.62646484375,292.2014465332031,295.1795349121094,293.1499938964844,293.1499938964844,280.6499938964844,35518.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551821351051332,1.0,0.0,0.0,3.710760593414306,3.710784912109375,9.1879610408796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6394.94873046875,0.0,1598.16259765625,1895.4371337890625,0.0,3909.52490234375,0.918517529964447,1.0,0.0,3.0,1.0,0.0
12229920,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8713536262512207,0.5179300308227539,0.4698798060417175,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.901622235774994,0.574529230594635,0.5468510985374451,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8033742904663086,0.4015195369720459,0.2839416563510895,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7591598629951477,0.3383767306804657,0.3253283202648163,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.657183825969696,0.2174803465604782,1.0032079219818115,285.0833435058594,284.95001220703125,301.03277587890625,289.11199951171875,298.5400390625,297.3123779296875,285.08062744140625,1.0,0.6242186427116394,0.440052181482315,0.440052181482315,1.0,1.0,-3.157066345214844,1.0427476167678833,2.11431884765625,0.3256535232067108,0.9199395775794984,0.9199395775794984,0.0,212.6813201904297,223.0,44068.58203125,0.0,2937.43701171875,1.0,280.6815185546875,283.52197265625,292.173095703125,295.07843017578125,293.1499938964844,293.1499938964844,280.3500061035156,35651.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595558047294616,1.0,0.0,0.0,3.716214895248413,3.716239452362061,9.214991223416292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6645.79638671875,0.0,1605.43310546875,1895.4371337890625,0.0,3948.625244140625,0.919845163822174,1.0,0.0,3.0,1.0,0.0
12229980,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8680666089057922,0.5163474082946777,0.4685468375682831,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8992801308631897,0.5749045014381409,0.5473184585571289,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8015787601470947,0.4021793007850647,0.2844786345958709,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7572140693664551,0.3384451270103454,0.3255189955234527,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6553937196731567,0.217414915561676,1.0035812854766846,284.9804992675781,284.95001220703125,301.0289611816406,289.12646484375,298.5306091308594,297.3031005859375,284.9663391113281,1.0,0.6256229877471924,0.4393634796142578,0.4393634796142578,1.0,1.0,-3.157350540161133,1.0411611795425415,2.116189479827881,0.3240163028240204,0.9192467331886292,0.9192467331886292,0.0,215.20626831054688,223.0,44828.48828125,0.0,2951.63818359375,1.0,280.4667663574219,283.3820495605469,292.200439453125,295.2401428222656,293.1499938964844,293.1499938964844,280.3500061035156,35745.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672924876213074,1.0,0.0,0.0,3.720622301101685,3.720646858215332,9.236861728822988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6503.962890625,0.0,1611.2249755859375,1895.4371337890625,0.0,4017.319091796875,0.9208763241767884,1.0,0.0,3.0,1.0,0.0
12230040,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8647571206092834,0.5144497752189636,0.4670575559139251,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8968916535377502,0.5749860405921936,0.5476069450378418,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.799731433391571,0.4026109576225281,0.2849155068397522,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.755217432975769,0.338306576013565,0.3255714476108551,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6535148620605469,0.2171707898378372,1.0033215284347534,284.8890380859375,284.95001220703125,301.0238037109375,289.140869140625,298.5192565917969,297.291748046875,284.8865051269531,1.0,0.626806378364563,0.4386747777462005,0.4386747777462005,1.0,1.0,-3.156187057495117,1.0390241146087646,2.1171629428863525,0.3221941590309143,0.9178414344787598,0.9178414344787598,0.0,217.6681060791016,226.0,45093.9140625,0.0,2962.48828125,1.0,280.38153076171875,283.2833557128906,292.1796569824219,295.14404296875,293.1499938964844,293.1499938964844,280.04998779296875,35889.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697970747947692,1.0,0.0,0.0,3.721548557281494,3.7215733528137207,9.241462066711392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6766.60595703125,0.0,1613.3956298828125,1895.4371337890625,0.0,4039.4208984375,0.9211983680725098,1.0,0.0,3.0,1.0,0.0
12230100,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.8616613149642944,0.5127263069152832,0.4655666053295135,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.8946765065193176,0.5751466751098633,0.5478372573852539,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.79803866147995,0.4031240046024322,0.2853261828422546,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.7533462643623352,0.3381949663162231,0.3255596458911896,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.6517098546028137,0.2169131934642791,1.0026739835739136,284.7916259765625,284.95001220703125,301.017333984375,289.1551818847656,298.5084228515625,297.2818603515625,284.7781677246094,1.0,0.6278183460235596,0.4379860758781433,0.4379860758781433,1.0,1.0,-3.154372215270996,1.0366443395614624,2.1177279949188232,0.3202204704284668,0.9159374237060548,0.9159374237060548,0.0,219.94064331054688,226.0,45929.24609375,0.0,2970.958740234375,1.0,280.1668395996094,283.15106201171875,292.214111328125,295.315185546875,293.1499938964844,293.1499938964844,280.04998779296875,35991.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764002561569214,1.0,0.0,0.0,3.721324920654297,3.721349716186523,9.240351346306852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6628.37451171875,0.0,1613.912841796875,1895.4371337890625,0.0,4097.35498046875,0.9211971759796144,1.0,0.0,3.0,1.0,0.0
12230160,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8585913777351379,0.5107346773147583,0.463972270488739,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8924658894538879,0.5750619769096375,0.5479450225830078,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.7963470816612244,0.4034523069858551,0.2856737375259399,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.7514758110046387,0.3379207849502563,0.3254590928554535,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.6498832106590271,0.2165242731571197,1.0016331672668457,284.7009582519531,284.95001220703125,301.0096130371094,289.16943359375,298.4967346191406,297.2704162597656,284.69854736328125,1.0,0.6286725401878357,0.437554270029068,0.437554270029068,1.0,1.0,-3.151633977890014,1.0345067977905271,2.117126941680908,0.3187406063079834,0.9132938981056212,0.9132938981056212,0.0,222.1452178955078,229.0,46159.27734375,0.0,2977.12353515625,1.0,280.0811462402344,283.0541076660156,292.200439453125,295.2283020019531,293.1499938964844,293.1499938964844,279.75,36143.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784621596336364,1.0,0.0,0.0,3.717517137527466,3.717541933059693,9.221450909535632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6896.9072265625,0.0,1610.6824951171875,1895.4371337890625,0.0,4115.34130859375,0.9204614758491516,1.0,0.0,3.0,1.0,0.0
12230220,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.8557021617889404,0.508912205696106,0.462384968996048,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.8904035091400146,0.5750636458396912,0.5480139255523682,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058349609375,0.7947922348976135,0.403870940208435,0.2860093712806701,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7497181296348572,0.3376886248588562,0.3253187835216522,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.6481364369392395,0.2161456048488617,1.00035560131073,284.6048889160156,284.95001220703125,301.0007019042969,289.18359375,298.4857788085937,297.26055908203125,284.5914611816406,1.0,0.6294063329696655,0.4371224343776703,0.4371224343776703,1.0,1.0,-3.1485064029693604,1.032267689704895,2.116238832473755,0.317198634147644,0.910158634185791,0.910158634185791,0.0,224.19546508789065,229.0,46954.234375,0.0,2981.6396484375,1.0,279.8673400878906,282.924560546875,292.2374267578125,295.40240478515625,293.1499938964844,293.1499938964844,279.75,36252.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847201108932496,1.0,0.0,0.0,3.7123947143554688,3.7124195098876953,9.19605554372538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6754.46875,0.0,1605.6219482421875,1895.4371337890625,0.0,4169.61572265625,0.9193678498268129,1.0,0.0,3.0,1.0,0.0
12230280,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.515625,0.8528046011924744,0.5068272948265076,0.4606968760490417,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155029296875,0.8883146643638611,0.5748280882835388,0.5479691624641418,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158996582031,0.7932134866714478,0.4041135907173157,0.2862890660762787,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162048339844,0.7479419112205505,0.3373061716556549,0.3251040279865265,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172424316406,0.6463639140129089,0.2156540006399154,0.998785436153412,284.5157165527344,284.95001220703125,300.9906921386719,289.1976318359375,298.4734191894531,297.2492370605469,284.51324462890625,1.0,0.6300233602523804,0.4366905987262726,0.4366905987262726,1.0,1.0,-3.14461636543274,1.0297397375106812,2.114876747131348,0.3155844807624817,0.9062904715538024,0.9062904715538024,0.0,226.21519470214844,232.0,47148.296875,0.0,2984.3896484375,1.0,279.7821960449219,282.83026123046875,292.22479248046875,295.3152770996094,293.1499938964844,293.1499938964844,279.45001220703125,36413.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986505389213562,1.0,0.0,0.0,3.703480958938599,3.703505754470825,9.151947892860336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7027.04296875,0.0,1596.627685546875,1895.4371337890625,0.0,4185.009765625,0.9174957871437072,1.0,0.0,3.0,1.0,0.0
12230340,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4202575683594,0.8500691056251526,0.5049243569374084,0.4590307772159576,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4195556640625,0.8863573670387268,0.5746928453445435,0.5479010939598083,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.7917598485946655,0.4044602513313293,0.2865681052207947,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231262207031,0.7462676167488098,0.3369794189929962,0.3248649835586548,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.6446706652641296,0.2151895016431808,0.9970674514770508,284.4207763671875,284.95001220703125,300.9796142578125,289.2115173339844,298.4618530273437,297.2396545410156,284.40740966796875,1.0,0.6305553913116455,0.4362587630748749,0.4362587630748749,1.0,1.0,-3.1405129432678223,1.0271358489990234,2.113377332687378,0.3138947188854217,0.9019377827644348,0.9019377827644348,0.0,228.1052703857422,232.0,47905.94921875,0.0,2985.994140625,1.0,279.5686340332031,282.7032470703125,292.2619934082031,295.4884033203125,293.1499938964844,293.1499938964844,279.45001220703125,36531.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924658536911012,1.0,0.0,0.0,3.693104982376098,3.693129539489746,9.100737088374444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6879.1943359375,0.0,1585.6815185546875,1895.4371337890625,0.0,4236.10400390625,0.9152337312698364,1.0,0.0,3.0,1.0,0.0
12230400,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3325500488281,0.8473045825958252,0.5027654767036438,0.4572705030441284,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.8843536972999573,0.5743262767791748,0.5477272868156433,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.7902662754058838,0.4046370983123779,0.2867972552776336,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330993652344,0.7445615530014038,0.3365101814270019,0.324561208486557,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341064453125,0.6429473757743835,0.2146235406398773,0.9951211810112,284.3326416015625,284.95001220703125,300.9674987792969,289.22528076171875,298.4490051269531,297.2286682128906,284.33026123046875,1.0,0.6309996843338013,0.4358269274234772,0.4358269274234772,1.0,1.0,-3.13576078414917,1.024286150932312,2.1114745140075684,0.3121511042118072,0.8968589901924133,0.8968589901924133,0.0,229.9921112060547,220.0,48068.4375,0.0,2986.220947265625,1.0,279.4828491210937,282.6109313964844,292.2496337890625,295.3995666503906,293.1499938964844,293.1499938964844,279.75,36706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939926266670228,1.0,0.0,0.0,3.678758382797241,3.6787827014923096,9.030167689161316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6347.3994140625,0.0,1570.7275390625,1895.4371337890625,0.0,4249.11572265625,0.9121456742286682,1.0,0.0,3.0,1.0,0.0
12230460,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4006652832031,0.8467760682106018,0.5010913014411926,0.4554853737354278,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013671875,0.8848043084144592,0.5742959976196289,0.5474698543548584,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993225097656,0.7909683585166931,0.4051159024238586,0.2869771122932434,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979187011719,0.7447312474250793,0.3362430930137634,0.3241593539714813,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.393310546875,0.6428391933441162,0.2141876220703125,0.9926549792289734,284.4001770019531,284.95001220703125,300.9544677734375,289.2388610839844,298.4383850097656,297.2211608886719,284.4131164550781,1.0,0.6295604109764099,0.4354817271232605,0.4354817271232605,1.0,1.0,-3.130072116851806,1.0212905406951904,2.108781576156616,0.3104269802570343,0.893714964389801,0.893714964389801,0.0,229.1083984375,220.0,47213.2421875,0.0,2969.703857421875,1.0,279.66827392578125,282.7139892578125,292.1703186035156,295.0971374511719,293.1499938964844,293.1499938964844,279.75,36754.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824990034103394,1.0,0.0,0.0,3.663783550262451,3.66380786895752,8.956800456871861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6419.1025390625,0.0,1554.220947265625,1895.4371337890625,0.0,4150.40771484375,0.9089013934135436,1.0,0.0,3.0,1.0,0.0
12230520,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906921386719,0.8484066128730774,0.5003963708877563,0.4543667733669281,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908752441406,0.8875146508216858,0.57505863904953,0.5477299690246582,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903869628906,0.7937472462654114,0.4062740206718445,0.2874806225299835,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49005126953125,0.7466535568237305,0.3364956378936767,0.3240557909011841,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48883056640625,0.6442697048187256,0.2141344994306564,0.9910652041435242,284.4905700683594,284.95001220703125,300.9405517578125,289.2522888183594,298.4328308105469,297.22125244140625,284.4935302734375,1.0,0.6276284456253052,0.4351364970207214,0.4351364970207214,1.0,1.0,-3.1276001930236816,1.0195200443267822,2.1080799102783203,0.3091098666191101,0.891631007194519,0.891631007194519,0.0,226.2244873046875,208.0,46897.46484375,0.0,2949.213623046875,1.0,279.7508850097656,282.8136291503906,292.175537109375,295.130615234375,293.1499938964844,293.1499938964844,280.04998779296875,36685.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737160801887512,1.0,0.0,0.0,3.651641368865967,3.651665449142456,8.897530960894073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6158.21484375,0.0,1540.125,1895.4371337890625,0.0,4073.86474609375,0.9061274528503418,1.0,0.0,3.0,1.0,0.0
12230580,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.8515031337738037,0.4999762177467346,0.4536928236484527,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.8917902708053589,0.5761108994483948,0.5483995079994202,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.7979657649993896,0.4076900482177734,0.2882427871227264,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58892822265625,0.7498343586921692,0.3369834125041961,0.32423135638237,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838317871094,0.6468468308448792,0.214296817779541,0.9905081391334534,284.59136962890625,284.95001220703125,300.9258117675781,289.2655029296875,298.4290771484375,297.22418212890625,284.6054992675781,1.0,0.6253951191902161,0.4347912967205047,0.4347912967205047,1.0,1.0,-3.1280479431152344,1.0188363790512085,2.1092116832733154,0.3082951605319977,0.890123724937439,0.890123724937439,0.0,222.131103515625,208.0,46056.359375,0.0,2928.300537109375,1.0,279.96173095703125,282.94927978515625,292.1559143066406,294.9545593261719,293.1499938964844,293.1499938964844,280.04998779296875,36634.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612462520599364,1.0,0.0,0.0,3.639782190322876,3.639806032180786,8.839833185447787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6282.515625,0.0,1526.56201171875,1895.4371337890625,0.0,3963.6875,0.9034773707389832,1.0,0.0,3.0,1.0,0.0
12230640,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.8558508157730103,0.5000810623168945,0.4533912241458893,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8973881602287292,0.577641487121582,0.5494294762611389,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8033924698829651,0.4095204472541809,0.2892340123653412,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.7541152834892273,0.3378197848796844,0.3246646225452423,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893310546875,0.6504430174827576,0.2147512137889862,0.9909613132476808,284.6913146972656,284.95001220703125,300.9102783203125,289.27850341796875,298.4281921386719,297.2315368652344,284.6947326660156,1.0,0.6230200529098511,0.4344460666179657,0.4344460666179657,1.0,1.0,-3.1311745643615723,1.0191539525985718,2.11202073097229,0.3078596591949463,0.8894785642623901,0.8894785642623901,0.0,217.157958984375,196.0,45807.95703125,0.0,2908.177734375,1.0,280.0494689941406,283.0570068359375,292.1990661621094,295.0584411621094,293.1499938964844,293.1499938964844,280.3500061035156,36507.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543083906173706,1.0,0.0,0.0,3.631330966949463,3.631355047225952,8.798830890555109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6052.64892578125,0.0,1516.2728271484375,1895.4371337890625,0.0,3901.691162109375,0.9014871716499328,1.0,0.0,3.0,1.0,0.0
12230700,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8610381484031677,0.5001794695854187,0.4532424807548523,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.903876543045044,0.5792244672775269,0.5506437420845032,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.8095450401306152,0.4114125370979309,0.290348082780838,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7591885328292847,0.3387424945831299,0.3252580463886261,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.6547991633415222,0.2153196483850479,0.9921624660491944,284.794921875,284.95001220703125,300.8940734863281,289.2912902832031,298.4273986816406,297.2391967773437,284.8091735839844,1.0,0.6205786466598511,0.434100866317749,0.434100866317749,1.0,1.0,-3.135950803756714,1.020080327987671,2.115870475769043,0.3077270984649658,0.8893594145774841,0.8893594145774841,0.0,211.711654663086,196.0,45034.00390625,0.0,2888.8525390625,1.0,280.2604064941406,283.1934814453125,292.1957092285156,294.9192199707031,293.1499938964844,293.1499938964844,280.3500061035156,36416.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442193508148192,1.0,0.0,0.0,3.623849630355835,3.623873472213745,8.762613106227946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6182.63232421875,0.0,1507.3626708984375,1895.4371337890625,0.0,3810.739501953125,0.8997758626937866,1.0,0.0,3.0,1.0,0.0
12230760,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8670990467071533,0.5006411671638489,0.4532867074012756,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.911629319190979,0.5811280012130737,0.5520524382591248,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8161940574645996,0.4135913252830505,0.2915933728218078,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7650642991065979,0.3399033844470978,0.3260068595409393,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6599199771881104,0.2160932868719101,0.9940477013587952,284.8972473144531,284.95001220703125,300.8772277832031,289.3038330078125,298.4281616210937,297.2496032714844,284.900634765625,1.0,0.6181380152702332,0.4336961507797241,0.4336961507797241,1.0,1.0,-3.142357110977173,1.0214749574661257,2.120882034301758,0.3076638579368591,0.8901062607765198,0.8901062607765198,0.0,205.887939453125,184.0,44834.95703125,0.0,2870.77392578125,1.0,280.3495788574219,283.3023681640625,292.24298095703125,295.0373229980469,293.1499938964844,293.1499938964844,280.6499938964844,36259.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394716024398804,1.0,0.0,0.0,3.6202213764190674,3.6202452182769775,8.74507520620682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5966.46875,0.0,1502.213623046875,1895.4371337890625,0.0,3767.639404296875,0.8988391757011414,1.0,0.0,3.0,1.0,0.0
12230820,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8738040328025818,0.5010161399841309,0.4533984661102295,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9205010533332824,0.5829918384552002,0.5535486936569214,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8231892585754395,0.415757268667221,0.292905330657959,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7715649008750916,0.341078519821167,0.3268471360206604,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6656531691551208,0.2169171571731567,0.9964170455932616,285.0002136230469,284.95001220703125,300.8597717285156,289.3161315917969,298.4282531738281,297.2592163085937,285.01434326171875,1.0,0.6157196164131165,0.4332914650440216,0.4332914650440216,1.0,1.0,-3.149726152420044,1.0232096910476685,2.126516580581665,0.307779312133789,0.8913499116897583,0.8913499116897583,0.0,199.9063873291016,184.0,44107.546875,0.0,2853.725341796875,1.0,280.5597839355469,283.4366760253906,292.23834228515625,294.9043273925781,293.1499938964844,293.1499938964844,280.6499938964844,36147.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311639666557312,1.0,0.0,0.0,3.617915153503418,3.617938756942749,8.733936738281045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6095.67333984375,0.0,1498.8607177734375,1895.4371337890625,0.0,3691.805419921875,0.8982648253440857,1.0,0.0,3.0,1.0,0.0
12230880,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.881295382976532,0.5017010569572449,0.4536507725715637,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.930418074131012,0.5851141214370728,0.5551754236221313,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.8307443261146545,0.4181599915027618,0.2943115830421448,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.7787851691246033,0.3424396514892578,0.3277927041053772,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.6720761656761169,0.2178964167833328,0.999256432056427,285.1012268066406,284.95001220703125,300.841796875,289.32818603515625,298.4296264648437,297.2708740234375,285.10467529296875,1.0,0.6133548617362976,0.4328867793083191,0.4328867793083191,1.0,1.0,-3.158222913742065,1.0253608226776123,2.132862329483032,0.3080209195613861,0.8934484124183655,0.8934484124183655,0.0,193.7526397705078,172.0,43947.75390625,0.0,2837.95947265625,1.0,280.6485595703125,283.54315185546875,292.28277587890625,295.02276611328125,293.1499938964844,293.1499938964844,280.95001220703125,35978.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278011918067932,1.0,0.0,0.0,3.619638681411743,3.619662284851074,8.742260320104833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5886.580078125,0.0,1499.4891357421875,1895.4371337890625,0.0,3660.97021484375,0.8985124230384827,1.0,0.0,3.0,1.0,0.0
12230940,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.8893724083900452,0.502262532711029,0.4539308547973633,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.9409194588661194,0.5871526598930359,0.5568415522575378,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8388176560401917,0.4205131828784942,0.2957560420036316,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.7865679264068604,0.3437762558460235,0.3287905752658844,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.6790533065795898,0.2188868969678878,1.0024032592773438,285.2056579589844,284.95001220703125,300.8233642578125,289.3399658203125,298.4299621582031,297.2811889648437,285.22039794921875,1.0,0.6110416650772095,0.4324820935726166,0.4324820935726166,1.0,1.0,-3.167283296585083,1.0277105569839478,2.1395726203918457,0.3083873391151428,0.8960734009742737,0.8960734009742737,0.0,187.5794982910156,172.0,43296.26953125,0.0,2823.1337890625,1.0,280.8594970703125,283.6783142089844,292.2734375,294.8882751464844,293.1499938964844,293.1499938964844,280.95001220703125,35857.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204116463661194,1.0,0.0,0.0,3.622821569442749,3.62284517288208,8.757641580814379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6017.9970703125,0.0,1502.080810546875,1895.4371337890625,0.0,3592.956787109375,0.8991572856903076,1.0,0.0,3.0,1.0,0.0
12231000,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.8982771635055542,0.5031395554542542,0.4543443322181701,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.951994001865387,0.5894457101821899,0.5586219429969788,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092956542969,0.8477151989936829,0.4231001436710357,0.2972853481769562,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.7950860857963562,0.3452873229980469,0.3298747539520263,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.6867304444313049,0.2200144380331039,1.0059106349945068,285.3094787597656,284.95001220703125,300.8045349121094,289.3514404296875,298.4315490722656,297.29345703125,285.3128662109375,1.0,0.6088019609451294,0.432077407836914,0.432077407836914,1.0,1.0,-3.177276611328125,1.0304025411605835,2.146874189376831,0.3088423311710357,0.8995916843414307,0.8995916843414307,0.0,181.3046417236328,160.0,43234.4375,0.0,2809.560302734375,1.0,280.9483642578125,283.7867126464844,292.3155822753906,295.00927734375,293.1499938964844,293.1499938964844,281.25,35680.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178947806358336,1.0,0.0,0.0,3.6301286220550537,3.630152463912964,8.793005008556065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5819.63818359375,0.0,1508.79736328125,1895.4371337890625,0.0,3569.7177734375,0.9006490707397461,1.0,0.0,3.0,1.0,0.0
12231060,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.9079740643501282,0.503882646560669,0.4547849893569946,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.9631831645965576,0.5916416645050049,0.5604351162910461,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8573887944221497,0.4256253838539123,0.2988486289978027,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128723144531,0.804183304309845,0.3467596471309662,0.3310009241104126,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.694972574710846,0.221136063337326,1.0096549987792969,285.4153137207031,284.95001220703125,300.7853698730469,289.3626403808594,298.4315490722656,297.3041687011719,285.42974853515625,1.0,0.6066275238990784,0.4314903020858764,0.4314903020858764,1.0,1.0,-3.18772292137146,1.032818078994751,2.154904842376709,0.308972418308258,0.9036260843276978,0.9036260843276978,0.0,175.0531005859375,160.0,42633.04296875,0.0,2796.931396484375,1.0,281.1598815917969,283.9226989746094,292.3041687011719,294.8768005371094,293.1499938964844,293.1499938964844,281.25,35558.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112380146980286,1.0,0.0,0.0,3.6389002799987793,3.6389241218566895,8.835550602270814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5954.3017578125,0.0,1517.558349609375,1895.4371337890625,0.0,3508.089599609375,0.9025429487228394,1.0,0.0,3.0,1.0,0.0
