time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231120,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.9194844961166382,0.5049276351928711,0.4553519785404205,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.974487841129303,0.5940795540809631,0.5623542070388794,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.8681508302688599,0.428373783826828,0.3004913926124573,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8137996792793274,0.3483943939208984,0.3322037756443023,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.7039412260055542,0.2223807424306869,1.0137004852294922,285.51715087890625,284.95001220703125,300.7658996582031,289.3735046386719,298.43267822265625,297.3166809082031,285.5204162597656,1.0,0.6045344471931458,0.4309031963348388,0.4309031963348388,1.0,1.0,-3.1989941596984863,1.0355002880096436,2.1634938716888428,0.3091387450695038,0.9085097908973694,0.9085097908973694,0.0,168.7296905517578,148.0,42574.62890625,0.0,2785.49365234375,1.0,281.24822998046875,284.0282592773437,292.3451232910156,294.9991149902344,293.1499938964844,293.1499938964844,280.95001220703125,35384.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094326496124268,1.0,0.0,0.0,3.6514370441436768,3.651460886001587,8.896535632629821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6445.14990234375,0.0,1530.157470703125,1895.4371337890625,0.0,3491.33740234375,0.9052395820617676,1.0,0.0,3.0,1.0,0.0
12231180,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.9321280121803284,0.5055190324783325,0.4558849930763244,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.98536217212677,0.5961638689041138,0.5642536282539368,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8797773122787476,0.4308431446552276,0.3021351993083954,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.8235005736351013,0.3498315513134002,0.3334144055843353,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.713259220123291,0.2235089242458343,1.0178561210632324,285.45703125,284.95001220703125,300.7462158203125,289.3840637207031,298.4310913085937,297.3253479003906,285.4446716308594,1.0,0.602496325969696,0.4303161203861236,0.4303161203861236,1.0,1.0,-3.2103517055511475,1.0381951332092283,2.172156572341919,0.30938321352005,0.911449372768402,0.911449372768402,0.0,162.50047302246094,148.0,43410.515625,0.0,2774.637451171875,1.0,281.0643005371094,283.92987060546875,292.46173095703125,295.3385009765625,293.1499938964844,293.1499938964844,280.95001220703125,35342.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225066304206848,1.0,0.0,0.0,3.6645827293396,3.664606809616089,8.96070901035273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6390.56689453125,0.0,1544.5142822265625,1895.4371337890625,0.0,3612.272705078125,0.9080712795257568,1.0,0.0,3.0,1.0,0.0
12231240,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.9435454607009888,0.5051143169403076,0.4557056427001953,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.994430661201477,0.5974048972129822,0.5655471682548523,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.890765368938446,0.4326267838478088,0.303418904542923,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720092773437,0.832410991191864,0.3507313430309295,0.334265798330307,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.7213431596755981,0.2242551147937774,1.020912528038025,285.37158203125,284.95001220703125,300.72637939453125,289.3943176269531,298.42333984375,297.3252258300781,285.3692932128906,1.0,0.6002927422523499,0.429729014635086,0.429729014635086,1.0,1.0,-3.217944383621216,1.0394824743270874,2.178462028503418,0.309144526720047,0.913327932357788,0.913327932357788,0.0,156.89451599121094,136.0,43733.56640625,0.0,2759.404052734375,1.0,280.9813537597656,283.8316650390625,292.4818725585937,295.3360290527344,293.1499938964844,293.1499938964844,280.6499938964844,35408.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93255215883255,1.0,0.0,0.0,3.674960136413574,3.674984216690064,9.011529868985236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6660.01220703125,0.0,1556.6580810546875,1895.4371337890625,0.0,3704.51220703125,0.9104569554328918,1.0,0.0,3.0,1.0,0.0
12231300,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.952547013759613,0.5044181942939758,0.45506551861763,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.9990000128746032,0.5983903408050537,0.5632258057594299,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.9000980257987976,0.4341625571250915,0.3044472336769104,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.839900016784668,0.3513774573802948,0.3348214328289032,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.7278504371643066,0.2247788161039352,1.0229215621948242,285.2745361328125,284.95001220703125,300.7064208984375,289.4042358398437,298.4133605957031,297.3223571777344,285.26141357421875,1.0,0.5976749062538147,0.4291419386863708,0.4291419386863708,1.0,1.0,-3.218741178512573,1.0382424592971802,2.1804986000061035,0.3081093728542328,0.9146482348442078,0.9146482348442078,0.0,152.24671936035156,136.0,44599.8203125,0.0,2735.481689453125,1.0,280.76861572265625,283.6963806152344,292.5219421386719,295.5368347167969,293.1499938964844,293.1499938964844,280.6499938964844,35457.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457393288612366,1.0,0.0,0.0,3.68507981300354,3.685103893280029,9.06122807009524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6534.8583984375,0.0,1568.446533203125,1895.4371337890625,0.0,3824.49853515625,0.9127240180969238,1.0,0.0,3.0,1.0,0.0
12231360,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.9579501748085022,0.5031585693359375,0.4540522992610931,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.9990000128746032,0.5996188521385193,0.5532995462417603,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.906594216823578,0.4352584183216095,0.3052573502063751,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.8449291586875916,0.3516280353069305,0.3351116180419922,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.7321200370788574,0.2249762415885925,1.0239341259002686,285.1764221191406,284.95001220703125,300.6864318847656,289.4137878417969,298.4017639160156,297.3178100585937,285.1731262207031,1.0,0.5942347645759583,0.428544819355011,0.428544819355011,1.0,1.0,-3.20813250541687,1.0327928066253662,2.175339698791504,0.3051760792732239,0.9151025414466858,0.9151025414466858,0.0,148.80906677246094,139.0,44806.73828125,0.0,2695.13671875,1.0,280.6817321777344,283.58917236328125,292.49560546875,295.4499206542969,293.1499938964844,293.1499938964844,280.3500061035156,35571.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526031613349916,1.0,0.0,0.0,3.6921615600585938,3.692185878753662,9.096088433580008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6787.0166015625,0.0,1577.3424072265625,1895.4371337890625,0.0,3886.3828125,0.9144011735916138,1.0,0.0,3.0,1.0,0.0
12231420,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9606605172157288,0.5019093751907349,0.4528967440128326,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.6013883948326111,0.5474619269371033,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.910893976688385,0.4363182485103607,0.3059678375720978,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8479081392288208,0.351790577173233,0.3352493643760681,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7346006035804749,0.2250722497701645,1.0242985486984253,285.0727233886719,284.95001220703125,300.6664733886719,289.4230041503906,298.3922119140625,297.3160705566406,285.0591125488281,1.0,0.5924274921417236,0.4279477298259735,0.4279477298259735,1.0,1.0,-3.2011654376983643,1.0287073850631714,2.172457933425904,0.3024775981903076,0.915004551410675,0.915004551410675,0.0,146.78900146484375,139.0,45613.71875,0.0,2670.093017578125,1.0,280.46807861328125,283.4512634277344,292.51495361328125,295.6076965332031,293.1499938964844,293.1499938964844,280.3500061035156,35655.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620449542999268,1.0,0.0,0.0,3.698286533355713,3.698310852050781,9.126292752625886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6645.7265625,0.0,1584.9471435546875,1895.4371337890625,0.0,3970.79345703125,0.915811002254486,1.0,0.0,3.0,1.0,0.0
12231480,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9616732001304626,0.5003219246864319,0.451568990945816,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6028819680213928,0.5441998243331909,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9136090278625488,0.4371105134487152,0.3065681159496307,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8495281934738159,0.3517096042633056,0.3352384269237518,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7359095811843872,0.2249686121940612,1.024073839187622,284.9780578613281,284.95001220703125,300.6465759277344,289.4318542480469,298.3810119628906,297.31170654296875,284.9752197265625,1.0,0.5911509394645691,0.427350640296936,0.427350640296936,1.0,1.0,-3.196083068847656,1.0253057479858398,2.1707773208618164,0.3002053201198578,0.9141637086868286,0.9141637086868286,0.0,145.62335205078125,142.0,45848.14453125,0.0,2653.5625,1.0,280.38201904296875,283.3490295410156,292.4852294921875,295.5053100585937,293.1499938964844,293.1499938964844,280.04998779296875,35792.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965839684009552,1.0,0.0,0.0,3.701093196868897,3.701117753982544,9.140150041275774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6906.41748046875,0.0,1589.1826171875,1895.4371337890625,0.0,4004.46728515625,0.9165478944778442,1.0,0.0,3.0,1.0,0.0
12231540,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9617117047309875,0.4988592565059662,0.4502230286598205,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.6042589545249939,0.5425148606300354,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9153281450271606,0.4379554688930511,0.3071370124816894,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8503067493438721,0.3516201674938202,0.3351523578166961,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7364808320999146,0.2248242348432541,1.023464560508728,284.8781433105469,284.95001220703125,300.6268005371094,289.4403381347656,298.3700561523437,297.3075561523437,284.8647155761719,1.0,0.590330183506012,0.4267535209655761,0.4267535209655761,1.0,1.0,-3.192283391952514,1.022377371788025,2.16990613937378,0.2981069684028625,0.9128093123435974,0.9128093123435974,0.0,144.9735870361328,142.0,46665.30859375,0.0,2642.447509765625,1.0,280.16796875,283.2149963378906,292.5089416503906,295.6650695800781,293.1499938964844,293.1499938964844,280.04998779296875,35889.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731783270835876,1.0,0.0,0.0,3.702782869338989,3.7028074264526367,9.148498065769672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6763.34033203125,0.0,1591.8526611328125,1895.4371337890625,0.0,4069.148681640625,0.9169730544090272,1.0,0.0,3.0,1.0,0.0
12231600,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9607835412025452,0.4971142411231994,0.4487626552581787,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.9990000128746032,0.6051437258720398,0.5422647595405579,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.9160498380661012,0.4385819733142853,0.3076304197311401,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8502784371376038,0.3513399362564087,0.334963321685791,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7363541126251221,0.2245242148637771,1.0224244594573977,284.7864074707031,284.95001220703125,300.60723876953125,289.4484558105469,298.3569641113281,297.3000183105469,284.7837829589844,1.0,0.589868426322937,0.4261564314365387,0.4261564314365387,1.0,1.0,-3.1893410682678223,1.0197619199752808,2.169579267501831,0.2961603105068207,0.9107195734977722,0.9107195734977722,0.0,144.7785186767578,145.0,46896.0546875,0.0,2635.534912109375,1.0,280.0821838378906,283.11651611328125,292.48553466796875,295.5675048828125,293.1499938964844,293.1499938964844,279.75,36038.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756895303726196,1.0,0.0,0.0,3.70093297958374,3.700957536697388,9.139358780885232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7032.49853515625,0.0,1590.865234375,1895.4371337890625,0.0,4091.143310546875,0.9166752696037292,1.0,0.0,3.0,1.0,0.0
12231660,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68914794921875,0.9592520594596864,0.4955269992351532,0.4473173022270202,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.9990000128746032,0.6058222651481628,0.5429940223693848,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.9161326885223388,0.4392962157726288,0.3081170916557312,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.8497245907783508,0.351090520620346,0.33473601937294,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.7357626557350159,0.2242183536291122,1.0211458206176758,284.6894226074219,284.95001220703125,300.5879211425781,289.4561767578125,298.34478759765625,297.29254150390625,284.6762084960937,1.0,0.5896987915039062,0.4258922934532165,0.4258922934532165,1.0,1.0,-3.187252283096313,1.0182616710662842,2.1689906120300293,0.2951217293739319,0.9081368446350098,0.9081368446350098,0.0,144.9026641845703,145.0,47704.84765625,0.0,2632.061767578125,1.0,279.86834716796875,282.9862670898437,292.51385498046875,295.7328186035156,293.1499938964844,293.1499938964844,279.75,36144.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822195172309875,1.0,0.0,0.0,3.697831869125366,3.6978564262390137,9.12404971131764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6887.12841796875,0.0,1588.1337890625,1895.4371337890625,0.0,4147.98681640625,0.916033148765564,1.0,0.0,3.0,1.0,0.0
12231720,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.9570342898368835,0.493679404258728,0.4457767009735107,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.9990000128746032,0.6059873104095459,0.5446829795837402,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9155309200286864,0.439814418554306,0.3085438311100006,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.8486283421516418,0.3506779074668884,0.3344315588474273,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.7347003221511841,0.2237831056118011,1.0195469856262207,284.6004333496094,284.95001220703125,300.5689392089844,289.4635314941406,298.3306884765625,297.2818908691406,284.5980529785156,1.0,0.589756190776825,0.4256281554698944,0.4256281554698944,1.0,1.0,-3.185655117034912,1.0169949531555176,2.1686601638793945,0.2942346334457397,0.9048347473144532,0.9048347473144532,0.0,145.3284454345703,148.0,47926.10546875,0.0,2631.20654296875,1.0,279.7825012207031,282.89129638671875,292.4939880371094,295.6387939453125,293.1499938964844,293.1499938964844,279.45001220703125,36302.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984290897846222,1.0,0.0,0.0,3.691000699996948,3.6910250186920166,9.090369417208422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7162.5732421875,0.0,1581.550048828125,1895.4371337890625,0.0,4165.90869140625,0.9146276116371156,1.0,0.0,3.0,1.0,0.0
12231780,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.9544363617897034,0.4920034110546112,0.4442627727985382,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5054931640625,0.9990000128746032,0.6059611439704895,0.546970546245575,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.9145578145980836,0.440437763929367,0.3089746236801147,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087890625,0.8472254276275635,0.350316435098648,0.3341071605682373,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.7333604097366333,0.22336246073246,1.0177937746047974,284.5066223144531,284.95001220703125,300.5503234863281,289.4704895019531,298.3170166015625,297.2716369628906,284.4935913085937,1.0,0.5899990200996399,0.4253640174865722,0.4253640174865722,1.0,1.0,-3.184603452682495,1.0159295797348022,2.168673753738404,0.2934090495109558,0.901064395904541,0.901064395904541,0.0,145.95257568359375,148.0,48716.66796875,0.0,2632.5146484375,1.0,279.5693054199219,282.7652282714844,292.5236511230469,295.805908203125,293.1499938964844,293.1499938964844,279.45001220703125,36415.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990492820739746,1.0,0.0,0.0,3.682807445526123,3.682831764221192,9.050056632986524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7014.3935546875,0.0,1573.1143798828125,1895.4371337890625,0.0,4219.24267578125,0.9128513932228088,1.0,0.0,3.0,1.0,0.0
12231840,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.420166015625,0.9513306617736816,0.4900794625282287,0.442662626504898,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200134277344,0.9990000128746032,0.6054497957229614,0.5499097108840942,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4202880859375,0.9131285548210144,0.4408770799636841,0.309353232383728,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42059326171875,0.8454627394676208,0.3498070538043976,0.3337191939353943,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42156982421875,0.7317044138908386,0.222829133272171,1.0157878398895264,284.4201965332031,284.95001220703125,300.5321655273437,289.47705078125,298.3016357421875,297.2586364746094,284.41802978515625,1.0,0.5903825163841248,0.4250998795032501,0.4250998795032501,1.0,1.0,-3.183790683746338,1.014949917793274,2.168840885162353,0.2926414310932159,0.8965867757797241,0.8965867757797241,0.0,146.78237915039062,151.0,48923.04296875,0.0,2635.412353515625,1.0,279.48309326171875,282.673583984375,292.5047912597656,295.7123413085937,293.1499938964844,293.1499938964844,279.75,36583.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923811554908752,1.0,0.0,0.0,3.670675992965698,3.670700311660767,8.990532478492241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6476.5576171875,0.0,1560.68115234375,1895.4371337890625,0.0,4235.38134765625,0.910268247127533,1.0,0.0,3.0,1.0,0.0
12231900,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897155761719,0.9480772018432616,0.4886177778244018,0.4411381483078003,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906616210937,0.9990000128746032,0.6050121784210205,0.5531265139579773,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891052246094,0.9115872383117676,0.4416326582431793,0.3097652494907379,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.8435928821563721,0.3495007455348968,0.3333429396152496,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827880859375,0.7299385666847229,0.2224165499210357,1.0137488842010498,284.4895324707031,284.95001220703125,300.5144958496094,289.48321533203125,298.288330078125,297.2483825683594,284.5023803710937,1.0,0.5908864140510559,0.424835741519928,0.424835741519928,1.0,1.0,-3.1834142208099365,1.0141321420669556,2.1692819595336914,0.2919047474861145,0.8940563797950745,0.8940563797950745,0.0,147.71530151367188,151.0,48114.51171875,0.0,2639.73828125,1.0,279.6679992675781,282.77716064453125,292.4206237792969,295.4067077636719,293.1499938964844,293.1499938964844,279.75,36625.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816009998321532,1.0,0.0,0.0,3.6581854820251465,3.658209800720215,8.929450814321171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6551.94921875,0.0,1546.9837646484375,1895.4371337890625,0.0,4142.62451171875,0.9075626134872437,1.0,0.0,3.0,1.0,0.0
12231960,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.581787109375,0.9459043741226196,0.4880799353122711,0.4403089880943298,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820007324219,0.9990000128746032,0.6052242517471313,0.5554895997047424,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816345214844,0.9110137224197388,0.4430737197399139,0.3105640709400177,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58123779296875,0.842446506023407,0.3497038185596466,0.3333341181278229,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801086425781,0.7287836074829102,0.2223630398511886,1.0128616094589231,284.5817565917969,284.95001220703125,300.49737548828125,289.4889831542969,298.2802124023437,297.2457275390625,284.5845947265625,1.0,0.5915852785110474,0.4244570136070251,0.4244570136070251,1.0,1.0,-3.185135841369629,1.0138084888458252,2.171327352523804,0.2911571860313415,0.8925938606262207,0.8925938606262207,0.0,148.48532104492188,154.0,47833.83203125,0.0,2647.35986328125,1.0,279.7513732910156,282.8782653808594,292.41925048828125,295.4364929199219,293.1499938964844,293.1499938964844,280.04998779296875,36549.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736428260803224,1.0,0.0,0.0,3.648537635803223,3.648561716079712,8.882412316779664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6289.2412109375,0.0,1535.653564453125,1895.4371337890625,0.0,4073.222900390625,0.9053483605384828,1.0,0.0,3.0,1.0,0.0
12232020,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.9444591403007508,0.487793505191803,0.439942717552185,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.9990000128746032,0.6057567596435547,0.5572887659072876,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.911100685596466,0.4447505474090576,0.3116498291492462,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.8418292999267578,0.3501270413398742,0.3336400091648102,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.7281141877174377,0.2224999666213989,1.0131176710128784,284.682373046875,284.95001220703125,300.4808654785156,289.49432373046875,298.27447509765625,297.2461242675781,284.6961669921875,1.0,0.5924956798553467,0.4240782856941223,0.4240782856941223,1.0,1.0,-3.1888363361358643,1.014185667037964,2.1746506690979004,0.2906999588012695,0.8916918635368347,0.8916918635368347,0.0,149.17440795898438,154.0,47016.4453125,0.0,2658.497802734375,1.0,279.96173095703125,283.0128479003906,292.3936767578125,295.2563781738281,293.1499938964844,293.1499938964844,280.04998779296875,36495.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621668457984924,1.0,0.0,0.0,3.639318227767944,3.6393423080444336,8.837580480758334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6415.98193359375,0.0,1525.0146484375,1895.4371337890625,0.0,3971.877685546875,0.9032771587371826,1.0,0.0,3.0,1.0,0.0
12232080,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9435881972312928,0.4879895746707916,0.4399463534355163,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9990000128746032,0.6068439483642578,0.5586564540863037,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9117133021354676,0.4468276798725128,0.3129779398441314,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.8416411280632019,0.3508827090263366,0.3342224955558777,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.7278557419776917,0.2229049056768417,1.0144357681274414,284.78131103515625,284.95001220703125,300.4650573730469,289.499267578125,298.2723693847656,297.2514343261719,284.7846069335937,1.0,0.5936208367347717,0.4236995577812195,0.4236995577812195,1.0,1.0,-3.1943628787994385,1.0152279138565063,2.1791348457336426,0.2904892861843109,0.891636312007904,0.891636312007904,0.0,149.81214904785156,157.0,46784.8984375,0.0,2673.0390625,1.0,280.0494689941406,283.11962890625,292.4288024902344,295.3543395996094,293.1499938964844,293.1499938964844,280.3500061035156,36367.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561451077461244,1.0,0.0,0.0,3.6334831714630127,3.633507013320923,8.809263363218633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6180.93994140625,0.0,1517.60693359375,1895.4371337890625,0.0,3918.1494140625,0.90187007188797,1.0,0.0,3.0,1.0,0.0
12232140,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9428672194480896,0.4881599247455597,0.4400967955589294,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6080890893936157,0.5599765181541443,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9124844074249268,0.4489375650882721,0.314426064491272,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8416065573692322,0.3517066836357116,0.3349686563014984,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7277807593345642,0.2234018743038177,1.0164932012557983,284.8843078613281,284.95001220703125,300.4499816894531,289.5038146972656,298.27099609375,297.25738525390625,284.89813232421875,1.0,0.5949434638023376,0.4233208298683166,0.4233208298683166,1.0,1.0,-3.2012410163879395,1.0167573690414429,2.184483528137207,0.2904947996139526,0.8921070098876953,0.8921070098876953,0.0,150.4953155517578,157.0,46019.453125,0.0,2690.592529296875,1.0,280.26055908203125,283.2549743652344,292.41717529296875,295.2073974609375,293.1499938964844,293.1499938964844,280.3500061035156,36275.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469473958015442,1.0,0.0,0.0,3.628639936447144,3.6286637783050537,8.785794420873572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6312.93359375,0.0,1511.585205078125,1895.4371337890625,0.0,3835.420654296875,0.9007461667060852,1.0,0.0,3.0,1.0,0.0
12232200,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9423639178276062,0.4886672496795654,0.4404376447200775,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.6097330451011658,0.5611991882324219,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9134629368782043,0.4513300955295563,0.3160107135772705,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.841745913028717,0.3527585864067077,0.335875928401947,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7278960943222046,0.2240882813930511,1.0192363262176514,284.9840087890625,284.95001220703125,300.4356994628906,289.5079040527344,298.2720947265625,297.2665405273437,284.9873046875,1.0,0.5964532494544983,0.4229421019554138,0.4229421019554138,1.0,1.0,-3.209411859512329,1.018754005432129,2.1906578540802,0.2906633913516998,0.8934105634689331,0.8934105634689331,0.0,151.20423889160156,160.0,45831.98828125,0.0,2710.971923828125,1.0,280.3489685058594,283.3614196777344,292.45556640625,295.3179626464844,293.1499938964844,293.1499938964844,280.6499938964844,36121.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429961442947388,1.0,0.0,0.0,3.627581834793091,3.627605676651001,8.780671123531647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6089.60595703125,0.0,1509.2724609375,1895.4371337890625,0.0,3799.65234375,0.900384783744812,1.0,0.0,3.0,1.0,0.0
12232260,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9418126344680786,0.4890706241130829,0.4408301413059234,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9990000128746032,0.6114022135734558,0.5625646114349365,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9144145250320436,0.4536838233470917,0.3176522850990295,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8418835401535034,0.3538077175617218,0.3368672430515289,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7280510067939758,0.2248070538043975,1.0224212408065796,285.086669921875,284.95001220703125,300.4222717285156,289.5115966796875,298.2728271484375,297.2750244140625,285.100341796875,1.0,0.5981279611587524,0.4224492311477661,0.4224492311477661,1.0,1.0,-3.218519687652588,1.020804762840271,2.1977150440216064,0.2907044291496277,0.8952280879020691,0.8952280879020691,0.0,151.99867248535156,160.0,45105.328125,0.0,2733.82080078125,1.0,280.5600891113281,283.49517822265625,292.4414367675781,295.17510986328125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353939294815063,1.0,0.0,0.0,3.6278138160705566,3.627837657928467,8.781794917922525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6221.24462890625,0.0,1508.7088623046875,1895.4371337890625,0.0,3730.48095703125,0.9003791213035583,1.0,0.0,3.0,1.0,0.0
12232320,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.9413694739341736,0.4897643327713012,0.4413583874702453,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.9990000128746032,0.6133648753166199,0.563935399055481,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.9154674410820008,0.4562765955924988,0.319391518831253,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.8421015739440918,0.3550362884998321,0.337964653968811,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.7283030152320862,0.2256705462932586,1.0260635614395142,285.1854858398437,284.95001220703125,300.4097595214844,289.51483154296875,298.27545166015625,297.28582763671875,285.188720703125,1.0,0.5999557971954346,0.421956330537796,0.421956330537796,1.0,1.0,-3.228590726852417,1.023179054260254,2.205411672592163,0.2908353805541992,0.8978660702705383,0.8978660702705383,0.0,152.8365020751953,163.0,44952.51953125,0.0,2758.998779296875,1.0,280.6486511230469,283.5998229980469,292.4760437011719,295.2846984863281,293.1499938964844,293.1499938964844,280.95001220703125,35846.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326493740081788,1.0,0.0,0.0,3.631956100463867,3.631979942321777,8.801860076346202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6005.16650390625,0.0,1512.0433349609375,1895.4371337890625,0.0,3705.401611328125,0.9011714458465576,1.0,0.0,3.0,1.0,0.0
12232380,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.9408235549926758,0.4903270602226257,0.441906601190567,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.9990000128746032,0.6152738928794861,0.5654954314231873,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.9164356589317322,0.4588018357753753,0.3211629688739776,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.8422658443450928,0.356229305267334,0.3391085267066955,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.7285374999046326,0.2265333980321884,1.029976725578308,285.287353515625,284.95001220703125,300.3982238769531,289.5176696777344,298.2774963378906,297.2953186035156,285.30084228515625,1.0,0.6019154191017151,0.4214634299278259,0.4214634299278259,1.0,1.0,-3.239335775375366,1.0257863998413086,2.2135493755340576,0.2910743355751037,0.901013970375061,0.901013970375061,0.0,153.7638702392578,163.0,44253.4921875,0.0,2786.201416015625,1.0,280.86016845703125,283.7318115234375,292.4574279785156,295.13995361328125,293.1499938964844,293.1499938964844,280.95001220703125,35730.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258598685264589,1.0,0.0,0.0,3.637484312057495,3.637508153915405,8.828675390759599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6136.1396484375,0.0,1517.2760009765625,1895.4371337890625,0.0,3643.135498046875,0.9023443460464478,1.0,0.0,3.0,1.0,0.0
12232440,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.940363347530365,0.491161972284317,0.4425708949565887,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.9990000128746032,0.617419958114624,0.5670715570449829,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.9174801111221312,0.4615485072135925,0.3230166435241699,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.8424848914146423,0.3575797080993652,0.3403331637382507,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.7288361191749573,0.2275170087814331,1.0342215299606323,285.3846130371094,284.95001220703125,300.38775634765625,289.5200500488281,298.2812805175781,297.3067626953125,285.38775634765625,1.0,0.6039974093437195,0.4209705293178558,0.4209705293178558,1.0,1.0,-3.2508327960968018,1.02865731716156,2.2221755981445312,0.29138845205307,0.9049636125564576,0.9049636125564576,0.0,154.72982788085938,166.0,44129.55859375,0.0,2815.34375,1.0,280.948486328125,283.833984375,292.4887390136719,295.2474060058594,293.1499938964844,293.1499938964844,280.6499938964844,35565.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237269759178162,1.0,0.0,0.0,3.646810293197632,3.646834135055542,8.874004038261774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6634.8115234375,0.0,1526.372802734375,1895.4371337890625,0.0,3623.5126953125,0.9043033123016356,1.0,0.0,3.0,1.0,0.0
12232500,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.939714252948761,0.4915773868560791,0.4431990683078766,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.9990000128746032,0.6192433834075928,0.5689024329185486,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.9183584451675416,0.4640103578567505,0.3248671293258667,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.8425883054733276,0.3587392270565033,0.3415642976760864,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.729055643081665,0.2283898890018463,1.0385750532150269,285.3295593261719,284.95001220703125,300.3783569335937,289.5220031738281,298.28277587890625,297.3144836425781,285.3182983398437,1.0,0.6061777472496033,0.4204776585102081,0.4204776585102081,1.0,1.0,-3.2627313137054443,1.0316596031188965,2.231071710586548,0.2917826175689697,0.9070940017700196,0.9070940017700196,0.0,155.79562377929688,166.0,45062.75390625,0.0,2846.064697265625,1.0,280.764892578125,283.7430114746094,292.5933532714844,295.5751953125,293.1499938964844,293.1499938964844,280.6499938964844,35521.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93599271774292,1.0,0.0,0.0,3.6565256118774414,3.656549453735352,8.92134892183094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6580.94873046875,0.0,1536.8533935546875,1895.4371337890625,0.0,3735.9453125,0.906391441822052,1.0,0.0,3.0,1.0,0.0
12232560,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.9377182126045228,0.4910939931869507,0.4431689977645874,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.9990000128746032,0.6201736927032471,0.5720238089561462,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9180352687835692,0.4658040404319763,0.3263509273529053,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.8418131470680237,0.3593924343585968,0.3424409627914428,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.7285307049751282,0.2289073318243026,1.0418357849121094,285.2518005371094,284.95001220703125,300.3701171875,289.52349853515625,298.2782287597656,297.3132629394531,285.2501220703125,1.0,0.6083424091339111,0.4198588132858276,0.4198588132858276,1.0,1.0,-3.273212432861328,1.0338209867477417,2.239391565322876,0.2916949987411499,0.90826016664505,0.90826016664505,0.0,157.20108032226562,169.0,45481.00390625,0.0,2875.901611328125,1.0,280.6810913085937,283.6530456542969,292.6070251464844,295.5704040527344,293.1499938964844,293.1499938964844,280.3500061035156,35582.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456394910812378,1.0,0.0,0.0,3.663800477981568,3.6638245582580566,8.956883448263397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6865.53076171875,0.0,1545.4388427734375,1895.4371337890625,0.0,3823.595458984375,0.9080680012702942,1.0,0.0,3.0,1.0,0.0
12232620,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.9347696900367736,0.4903587400913238,0.4426904916763305,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9990000128746032,0.6205544471740723,0.5760866403579712,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.9168505668640136,0.4673801362514496,0.3275651037693023,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8403725624084473,0.359820157289505,0.3430073261260986,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.7274027466773987,0.2292301803827285,1.0439777374267578,285.1640014648437,284.95001220703125,300.3631286621094,289.5245666503906,298.2714538574219,297.308349609375,285.1518249511719,1.0,0.6104404926300049,0.4192399978637695,0.4192399978637695,1.0,1.0,-3.2822418212890625,1.035425901412964,2.246815919876098,0.2913470566272735,0.908932626247406,0.908932626247406,0.0,158.83914184570312,169.0,46454.3125,0.0,2904.142333984375,1.0,280.4695129394531,283.528564453125,292.6398620605469,295.7697448730469,293.1499938964844,293.1499938964844,280.3500061035156,35622.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586665630340576,1.0,0.0,0.0,3.670849084854126,3.6708731651306152,8.991380013867456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6745.96630859375,0.0,1553.648681640625,1895.4371337890625,0.0,3940.690673828125,0.9096511006355286,1.0,0.0,3.0,1.0,0.0
12232680,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9310620427131652,0.4891453087329864,0.4418466687202453,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.620150625705719,0.5809049606323242,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9149854779243468,0.4685651063919067,0.3285476267337799,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8383926749229431,0.3599051833152771,0.3432930111885071,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7257620692253113,0.2292752265930175,1.0450435876846311,285.080078125,284.95001220703125,300.3573913574219,289.5251770019531,298.26123046875,297.29791259765625,285.0780334472656,1.0,0.6124391555786133,0.4186211824417114,0.4186211824417114,1.0,1.0,-3.2898318767547607,1.0365002155303955,2.253331661224365,0.2908037006855011,0.908881902694702,0.908881902694702,0.0,160.6605224609375,172.0,46830.7890625,0.0,2930.48779296875,1.0,280.382568359375,283.4337463378906,292.60858154296875,295.6852111816406,293.1499938964844,293.1499938964844,280.04998779296875,35726.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965889573097229,1.0,0.0,0.0,3.675098419189453,3.6751227378845215,9.012208579406432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7019.79052734375,0.0,1559.2100830078125,1895.4371337890625,0.0,4004.90869140625,0.9106873869895936,1.0,0.0,3.0,1.0,0.0
12232740,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9268935322761536,0.4879608750343323,0.4408690631389618,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.6193740963935852,0.5856178998947144,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9126946926116944,0.4697352647781372,0.3294280767440796,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8360452055931091,0.3599129021167755,0.3434155583381653,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7237411737442017,0.2292184084653854,1.0453689098358154,284.9886779785156,284.95001220703125,300.3529968261719,289.5252990722656,298.2509460449219,297.2868347167969,284.9763488769531,1.0,0.6143093109130859,0.4180023670196533,0.4180023670196533,1.0,1.0,-3.295926570892334,1.0370261669158936,2.2589004039764404,0.2900585830211639,0.9083489179611206,0.9083489179611206,0.0,162.62295532226562,172.0,47760.140625,0.0,2954.537109375,1.0,280.16943359375,283.3069763183594,292.6221008300781,295.8468933105469,293.1499938964844,293.1499938964844,280.04998779296875,35797.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759972095489502,1.0,0.0,0.0,3.678691148757935,3.678715467453003,9.029837428897736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6885.4345703125,0.0,1563.794921875,1895.4371337890625,0.0,4093.832763671875,0.9115191102027892,1.0,0.0,3.0,1.0,0.0
12232800,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9206708669662476,0.4864249527454376,0.4397341609001159,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9964714646339417,0.618179976940155,0.5863009095191956,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9085060358047484,0.4706096649169922,0.3302021324634552,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8321952819824219,0.359661340713501,0.3433984518051147,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7203553318977356,0.2289420813322067,1.0451127290725708,284.9010314941406,284.95001220703125,300.3500061035156,289.5249938964844,298.2391052246094,297.2732238769531,284.8984680175781,1.0,0.6157854199409485,0.4173835515975952,0.4173835515975952,1.0,1.0,-3.295996189117432,1.0353721380233765,2.2606241703033447,0.2885843217372894,0.907069981098175,0.907069981098175,0.0,165.38851928710938,175.0,48044.16015625,0.0,2970.24658203125,1.0,280.0826721191406,283.2098693847656,292.5863952636719,295.7446594238281,293.1499938964844,293.1499938964844,279.75,35925.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807544350624084,1.0,0.0,0.0,3.679078578948975,3.679102659225464,9.031739409692818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7159.08935546875,0.0,1565.1981201171875,1895.4371337890625,0.0,4135.27783203125,0.9117080569267272,1.0,0.0,3.0,1.0,0.0
12232860,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.9144452214241028,0.4849728941917419,0.4385391175746918,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9923637509346008,0.6172717213630676,0.5854569673538208,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9043529033660888,0.4715205729007721,0.3309202194213867,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8282440900802612,0.3593875467777252,0.3432770669460296,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7167618870735168,0.2286125868558883,1.0443260669708252,284.803466796875,284.95001220703125,300.3479309082031,289.5242004394531,298.2293395996094,297.2621459960937,284.7906799316406,1.0,0.6169271469116211,0.4168364405632019,0.4168364405632019,1.0,1.0,-3.2933220863342285,1.0329211950302124,2.2604010105133057,0.2867774665355682,0.905240535736084,0.905240535736084,0.0,168.1514129638672,175.0,48862.6171875,0.0,2980.048828125,1.0,279.8695678710937,283.0793762207031,292.60009765625,295.8979797363281,293.1499938964844,293.1499938964844,279.75,36019.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888100624084472,1.0,0.0,0.0,3.678400754928589,3.678425073623657,9.028412364386896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7011.68896484375,0.0,1565.140625,1895.4371337890625,0.0,4204.8212890625,0.9115991592407228,1.0,0.0,3.0,1.0,0.0
12232920,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.9086623191833496,0.4832269847393036,0.4371899664402008,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.988339900970459,0.616248607635498,0.5846436619758606,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.9005938172340393,0.4721898734569549,0.33153235912323,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8244796991348267,0.3589145243167877,0.3430224061012268,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.7132101655006409,0.2281245291233062,1.042980670928955,284.7129211425781,284.95001220703125,300.3462219238281,289.52294921875,298.2189025878906,297.25,284.7103271484375,1.0,0.617830216884613,0.4162893295288086,0.4162893295288086,1.0,1.0,-3.2895376682281494,1.030083417892456,2.2594540119171143,0.2848415672779083,0.9026751518249512,0.9026751518249512,0.0,170.74569702148438,178.0,49080.5234375,0.0,2986.50439453125,1.0,279.7829284667969,282.98162841796875,292.56689453125,295.7909240722656,293.1499938964844,293.1499938964844,279.45001220703125,36167.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919769167900084,1.0,0.0,0.0,3.674132823944092,3.67415714263916,9.007473522615328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7286.2939453125,0.0,1561.44580078125,1895.4371337890625,0.0,4231.93017578125,0.9107618927955629,1.0,0.0,3.0,1.0,0.0
