time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232980,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.903617799282074,0.481618583202362,0.4358200430870056,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.9845762848854064,0.6153993606567383,0.5838943719863892,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8972922563552856,0.4729458689689636,0.3321168124675751,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.8210480809211731,0.3584691286087036,0.3427039682865143,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227111816406,0.709831714630127,0.227632999420166,1.0412992238998413,284.6158447265625,284.95001220703125,300.3448791503906,289.521240234375,298.2099609375,297.2398986816406,284.60302734375,1.0,0.61855149269104,0.4157421886920929,0.4157421886920929,1.0,1.0,-3.285286664962769,1.0270826816558838,2.2582039833068848,0.2827908098697662,0.8995991945266724,0.8995991945266724,0.0,173.09165954589844,178.0,49853.84375,0.0,2990.552490234375,1.0,279.5702209472656,282.85308837890625,292.5829772949219,295.9434814453125,293.1499938964844,293.1499938964844,279.45001220703125,36275.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987897872924804,1.0,0.0,0.0,3.668585538864136,3.668609619140625,8.980294410321221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7133.36767578125,0.0,1556.017333984375,1895.4371337890625,0.0,4289.7900390625,0.9095742106437684,1.0,0.0,3.0,1.0,0.0
12233040,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260009765625,0.8988789319992065,0.4797509610652923,0.4343371391296386,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257263183594,0.98079651594162,0.6143258213996887,0.5830729603767395,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260009765625,0.8941065669059753,0.4734909534454345,0.3326242864131927,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.8176813125610352,0.3578570485115051,0.3422924876213074,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274658203125,0.7064075469970703,0.2270198166370391,1.03925883769989,284.5259704589844,284.95001220703125,300.3438720703125,289.5190734863281,298.2002258300781,297.22857666015625,284.5234375,1.0,0.619106650352478,0.4151950776576996,0.4151950776576996,1.0,1.0,-3.2801809310913086,1.0237735509872437,2.2564072608947754,0.280667632818222,0.8957940936088562,0.8957940936088562,0.0,175.34738159179688,181.0,50033.875,0.0,2992.244384765625,1.0,279.4833679199219,282.7572021484375,292.5555114746094,295.8377685546875,293.1499938964844,293.1499938964844,279.75,36438.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659172296524048,3.659196376800537,8.934268294069625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6583.8037109375,0.0,1546.6873779296875,1895.4371337890625,0.0,4300.0,0.9075969457626344,1.0,0.0,3.0,1.0,0.0
12233100,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.8945966958999634,0.4783181846141815,0.432900995016098,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903625488281,0.9772818684577942,0.613608717918396,0.5822755098342896,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58905029296875,0.8913450241088867,0.4743588864803314,0.3331485390663147,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.8146134614944458,0.3574391305446625,0.3418668508529663,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828552246094,0.7032623887062073,0.2265245020389557,1.0371007919311523,284.5892028808594,284.95001220703125,300.3431701660156,289.5165100097656,298.193115234375,297.22088623046875,284.6010437011719,1.0,0.6195505261421204,0.4146479666233063,0.4146479666233063,1.0,1.0,-3.275014638900757,1.0204497575759888,2.2545650005340576,0.2784569859504699,0.8938691020011902,0.8938691020011902,0.0,177.37680053710938,181.0,49173.171875,0.0,2992.5380859375,1.0,279.6676025390625,282.8544006347656,292.461669921875,295.5204162597656,293.1499938964844,293.1499938964844,279.75,36479.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906627535820008,1.0,0.0,0.0,3.649409294128418,3.6494333744049072,8.886657383300189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6651.96435546875,0.0,1536.1014404296875,1895.4371337890625,0.0,4220.697265625,0.9054993987083436,1.0,0.0,3.0,1.0,0.0
12233160,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.892037034034729,0.4777843654155731,0.4321116805076599,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.9752172827720642,0.6137315630912781,0.58207768201828,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748962402344,0.8901848196983337,0.4759407639503479,0.3340569138526916,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.8128445148468018,0.3575361669063568,0.3417839109897613,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.7013769149780273,0.2263922393321991,1.0359864234924316,284.6749267578125,284.95001220703125,300.3428039550781,289.5135192871094,298.1920166015625,297.220703125,284.6773376464844,1.0,0.6201141476631165,0.4143413603305816,0.4143413603305816,1.0,1.0,-3.2734694480896,1.0190354585647583,2.254434108734131,0.2772660553455353,0.8929609060287476,0.8929609060287476,0.0,178.7156524658203,184.0,48849.41796875,0.0,2996.72509765625,1.0,279.75128173828125,282.9506530761719,292.44970703125,295.5365905761719,293.1499938964844,293.1499938964844,280.04998779296875,36406.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832109212875366,1.0,0.0,0.0,3.642410755157471,3.642434597015381,8.852605333231622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6379.5458984375,0.0,1527.779541015625,1895.4371337890625,0.0,4156.5712890625,0.9038784503936768,1.0,0.0,3.0,1.0,0.0
12233220,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8905514478683472,0.4775068461894989,0.431765079498291,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9741307497024536,0.6141788363456726,0.5823631882667542,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8900362253189087,0.477764219045639,0.3352510929107666,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8119492530822754,0.3578602373600006,0.3420072793960571,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.700365424156189,0.226453885436058,1.0359647274017334,284.77105712890625,284.95001220703125,300.3427429199219,289.5101318359375,298.1930236816406,297.2232360839844,284.7840270996094,1.0,0.620868444442749,0.414034754037857,0.414034754037857,1.0,1.0,-3.27506947517395,1.0187830924987793,2.25628662109375,0.276606023311615,0.8926054835319519,0.8926054835319519,0.0,179.6688995361328,184.0,47999.43359375,0.0,3005.492919921875,1.0,279.96148681640625,283.0808410644531,292.41455078125,295.343994140625,293.1499938964844,293.1499938964844,280.04998779296875,36354.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972189486026764,1.0,0.0,0.0,3.635806083679199,3.635829925537109,8.820530865705223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6502.2470703125,0.0,1520.0794677734375,1895.4371337890625,0.0,4060.46826171875,0.9023925065994264,1.0,0.0,3.0,1.0,0.0
12233280,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8898587226867676,0.4777090847492218,0.4317785501480102,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9737940430641174,0.6151372194290161,0.5830633640289307,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8906418085098267,0.4800055623054504,0.3366901874542236,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8117259740829468,0.3585261702537536,0.3425049483776092,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7000362873077393,0.2267873287200927,1.0369737148284912,284.8651123046875,284.95001220703125,300.34295654296875,289.5063781738281,298.1971740722656,297.22998046875,284.8680419921875,1.0,0.6218495965003967,0.4137281477451324,0.4137281477451324,1.0,1.0,-3.2794628143310547,1.0195292234420776,2.2599337100982666,0.2762960195541382,0.8930581212043762,0.8930581212043762,0.0,180.3597869873047,187.0,47744.51171875,0.0,3018.81103515625,1.0,280.0494079589844,283.1839904785156,292.4395446777344,295.42999267578125,293.1499938964844,293.1499938964844,280.3500061035156,36231.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664662480354308,1.0,0.0,0.0,3.632483959197998,3.632507801055908,8.804418598629127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6259.4609375,0.0,1515.4898681640625,1895.4371337890625,0.0,4010.0126953125,0.9015495777130128,1.0,0.0,3.0,1.0,0.0
12233340,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.889378547668457,0.4778949320316314,0.431940883398056,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9736797213554382,0.6161577701568604,0.5839840173721313,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8914585709571838,0.4822768270969391,0.3382499814033508,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8117234110832214,0.3592653274536133,0.3431702554225921,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6999698281288147,0.2272135466337204,1.038719654083252,284.9648132324219,284.95001220703125,300.3434143066406,289.50225830078125,298.2015380859375,297.23687744140625,284.9779052734375,1.0,0.6230363249778748,0.4134215414524078,0.4134215414524078,1.0,1.0,-3.2855384349823,1.0208690166473389,2.264669418334961,0.2762707471847534,0.8940331339836121,0.8940331339836121,0.0,181.0516967773437,187.0,46957.0390625,0.0,3035.795166015625,1.0,280.26055908203125,283.31610107421875,292.4189147949219,295.27197265625,293.1499938964844,293.1499938964844,280.3500061035156,36143.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575719237327576,1.0,0.0,0.0,3.6300923824310303,3.630116224288941,8.792829930825974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6389.0390625,0.0,1512.19873046875,1895.4371337890625,0.0,3930.91259765625,0.9009757041931152,1.0,0.0,3.0,1.0,0.0
12233400,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8891780972480774,0.4784130156040191,0.4322916567325592,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9738313555717468,0.6175206303596497,0.5851316452026367,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8925435543060303,0.4848437011241913,0.3399499058723449,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8119723796844482,0.3602386713027954,0.3439992666244507,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7001831531524658,0.2278303653001785,1.0411417484283447,285.0601806640625,284.95001220703125,300.3441467285156,289.49774169921875,298.2079467773437,297.2464599609375,285.06317138671875,1.0,0.6244274973869324,0.4131149351596832,0.4131149351596832,1.0,1.0,-3.2932889461517334,1.022805094718933,2.2704837322235107,0.2764301598072052,0.895799994468689,0.895799994468689,0.0,181.708984375,190.0,46752.9609375,0.0,3056.27734375,1.0,280.3489990234375,283.4193420410156,292.4478759765625,295.3719177246094,293.1499938964844,293.1499938964844,280.6499938964844,35995.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953834593296051,1.0,0.0,0.0,3.631346225738525,3.631370067596436,8.798905355433817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6158.5595703125,0.0,1512.478515625,1895.4371337890625,0.0,3897.4404296875,0.9011354446411132,1.0,0.0,3.0,1.0,0.0
12233460,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8889098763465881,0.4788277745246887,0.4326949417591095,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.973927676677704,0.6188373565673828,0.5863775014877319,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8935699462890625,0.4873704612255096,0.3417086005210876,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8121955990791321,0.3612067699432373,0.3449153900146484,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.7004159688949585,0.2284780144691467,1.0440099239349363,285.1600036621094,284.95001220703125,300.3450927734375,289.492919921875,298.2134094238281,297.2551574707031,285.1730041503906,1.0,0.62598717212677,0.4126361012458801,0.4126361012458801,1.0,1.0,-3.3019373416900635,1.0246129035949707,2.2773244380950928,0.2763195931911468,0.8980787396430969,0.8980787396430969,0.0,182.48660278320312,190.0,46005.5546875,0.0,3079.480712890625,1.0,280.5603332519531,283.5503845214844,292.4252624511719,295.2187194824219,293.1499938964844,293.1499938964844,280.6499938964844,35890.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464735984802246,1.0,0.0,0.0,3.6338002681732178,3.633824110031128,8.810801546133007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6288.4326171875,0.0,1514.4031982421875,1895.4371337890625,0.0,3831.138427734375,0.9016302824020386,1.0,0.0,3.0,1.0,0.0
12233520,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.8887682557106018,0.4795188307762146,0.4332253932952881,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.9741367101669312,0.6204264760017395,0.5877702832221985,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.894722044467926,0.4901536703109741,0.3435730338096618,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.8125268220901489,0.3623514473438263,0.3459337949752807,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.7007836699485779,0.229269802570343,1.0473268032073977,285.2546081542969,284.95001220703125,300.34625244140625,289.4877624511719,298.2204284667969,297.2659606933594,285.2575378417969,1.0,0.6277090907096863,0.412157267332077,0.412157267332077,1.0,1.0,-3.311701536178589,1.0267821550369265,2.284919261932373,0.276277631521225,0.9011340737342834,0.9011340737342834,0.0,183.28512573242188,193.0,45836.7109375,0.0,3105.361328125,1.0,280.64874267578125,283.65185546875,292.450927734375,295.3184814453125,293.1499938964844,293.1499938964844,280.3500061035156,35733.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94390869140625,1.0,0.0,0.0,3.6399896144866943,3.640013456344605,8.840840450830001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6798.07763671875,0.0,1520.072509765625,1895.4371337890625,0.0,3807.925048828125,0.9028868079185486,1.0,0.0,3.0,1.0,0.0
12233580,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8883916139602661,0.4798084497451782,0.4337321519851684,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.9741296768188475,0.6216870546340942,0.5891726613044739,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8956555724143982,0.492648184299469,0.3454477488994598,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8126848936080933,0.3633140921592712,0.346975713968277,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7010207176208496,0.229965254664421,1.0508533716201782,285.1981201171875,284.95001220703125,300.3476257324219,289.4822998046875,298.2251281738281,297.2734069824219,285.18701171875,1.0,0.6295461654663086,0.4116784334182739,0.4116784334182739,1.0,1.0,-3.321748971939087,1.029037356376648,2.2927117347717285,0.2763445377349853,0.902373194694519,0.902373194694519,0.0,184.2643280029297,193.0,46731.91015625,0.0,3133.02099609375,1.0,280.4656066894531,283.5614624023437,292.5466003417969,295.6366882324219,293.1499938964844,293.1499938964844,280.3500061035156,35695.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554092288017272,1.0,0.0,0.0,3.646413564682007,3.646437644958496,8.872074204191449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6738.30712890625,0.0,1526.9063720703125,1895.4371337890625,0.0,3911.559326171875,0.9042466282844543,1.0,0.0,3.0,1.0,0.0
12233640,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8864797949790955,0.4792173504829407,0.4336128234863281,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9727036952972412,0.6221101880073547,0.5899876952171326,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8951422572135925,0.4944451749324798,0.3469528257846832,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8116345405578613,0.3637652695178985,0.3476806581020355,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7001311182975769,0.2303117215633392,1.0534107685089111,285.1195983886719,284.95001220703125,300.34918212890625,289.4765014648437,298.2242126464844,297.2728271484375,285.1176147460937,1.0,0.6312685608863831,0.4111995995044708,0.4111995995044708,1.0,1.0,-3.32832932472229,1.0300477743148804,2.29828143119812,0.2760252952575683,0.902646541595459,0.902646541595459,0.0,185.9199676513672,196.0,47097.9375,0.0,3156.974853515625,1.0,280.3822326660156,283.4715881347656,292.552490234375,295.6207580566406,293.1499938964844,293.1499938964844,280.04998779296875,35762.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643212556838988,1.0,0.0,0.0,3.650276899337769,3.650300741195679,8.890883123058302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7025.876953125,0.0,1531.6993408203125,1895.4371337890625,0.0,3991.010986328125,0.9051641821861268,1.0,0.0,3.0,1.0,0.0
12233700,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8836296200752258,0.4783802926540375,0.4330677986145019,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9703322052955629,0.6222012042999268,0.5903202891349792,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8937281966209412,0.4960255324840545,0.3481902778148651,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8097743391990662,0.3639905750751495,0.348083347082138,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6984644532203674,0.2304732799530029,1.0549302101135254,285.02838134765625,284.95001220703125,300.3509216308594,289.470458984375,298.2215270996094,297.26971435546875,285.01617431640625,1.0,0.6328036189079285,0.4107207655906677,0.4107207655906677,1.0,1.0,-3.331878423690796,1.0299822092056274,2.301896095275879,0.2752355337142944,0.902380108833313,0.902380108833313,0.0,187.9520568847656,196.0,48003.10546875,0.0,3176.414794921875,1.0,280.1707458496094,283.34576416015625,292.5779724121094,295.80963134765625,293.1499938964844,293.1499938964844,280.04998779296875,35809.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976569890975952,1.0,0.0,0.0,3.6538124084472656,3.653836488723755,8.908114637051767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6896.85986328125,0.0,1535.9908447265625,1895.4371337890625,0.0,4098.83642578125,0.9059633016586304,1.0,0.0,3.0,1.0,0.0
12233760,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8800973296165466,0.4770692884922027,0.4321689307689667,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9672042727470398,0.621762216091156,0.5902248620986938,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8916460275650024,0.4971991181373596,0.3491938412189483,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8072676658630371,0.3638683557510376,0.3482090830802917,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6961888670921326,0.2303644120693206,1.0554414987564087,284.9400634765625,284.95001220703125,300.352783203125,289.464111328125,298.2156982421875,297.2624816894531,284.9377746582031,1.0,0.6341127157211304,0.4101583957672119,0.4101583957672119,1.0,1.0,-3.33266282081604,1.0287165641784668,2.303946256637573,0.2738899886608124,0.9013580679893494,0.9013580679893494,0.0,190.25149536132807,199.0,48304.14453125,0.0,3191.245361328125,1.0,280.08251953125,283.24761962890625,292.54132080078125,295.7147827148437,293.1499938964844,293.1499938964844,279.75,35923.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983189582824707,1.0,0.0,0.0,3.654342651367188,3.6543667316436768,8.910699875741557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7167.8232421875,0.0,1537.43212890625,1895.4371337890625,0.0,4156.38671875,0.9061736464500428,1.0,0.0,3.0,1.0,0.0
12233820,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.876431405544281,0.4757733643054962,0.4311188459396362,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9638156294822692,0.6212372183799744,0.5898858904838562,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8894124031066895,0.4983565807342529,0.350083976984024,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8045265078544617,0.3636645376682281,0.3481593728065491,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6936975121498108,0.2301595956087112,1.0552102327346802,284.8454284667969,284.95001220703125,300.3548278808594,289.45751953125,298.2099609375,297.2554626464844,284.8329772949219,1.0,0.6352154016494751,0.4095960557460785,0.4095960557460785,1.0,1.0,-3.3317270278930664,1.026829481124878,2.3048975467681885,0.2722393274307251,0.899837076663971,0.899837076663971,0.0,192.5609436035156,199.0,49139.64453125,0.0,3202.3017578125,1.0,279.87091064453125,283.12017822265625,292.5472412109375,295.8638610839844,293.1499938964844,293.1499938964844,279.75,36002.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992551326751709,1.0,0.0,0.0,3.654061317443848,3.654085397720337,8.909327675610257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7024.38671875,0.0,1537.713623046875,1895.4371337890625,0.0,4236.8330078125,0.9061440229415894,1.0,0.0,3.0,1.0,0.0
12233880,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.8725929856300354,0.4741553068161011,0.4298861622810364,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.9601301550865172,0.6203517913818359,0.589301347732544,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8869904279708862,0.4992289543151855,0.3508422970771789,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8015696406364441,0.3632195889949798,0.3479392826557159,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.6909853219985962,0.2297595292329788,1.0542864799499512,284.7559509277344,284.95001220703125,300.3569641113281,289.45068359375,298.2025146484375,297.2460327148437,284.75341796875,1.0,0.6361116170883179,0.4090336859226227,0.4090336859226227,1.0,1.0,-3.32908296585083,1.0243353843688965,2.3047475814819336,0.2704003751277923,0.8975702524185181,0.8975702524185181,0.0,194.9098358154297,202.0,49378.328125,0.0,3209.756103515625,1.0,279.783447265625,283.0225830078125,292.50592041015625,295.751220703125,293.1499938964844,293.1499938964844,280.04998779296875,36141.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967221021652222,1.0,0.0,0.0,3.650327682495117,3.6503517627716064,8.891131528798724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6489.56298828125,0.0,1534.5950927734375,1895.4371337890625,0.0,4272.2978515625,0.905421018600464,1.0,0.0,3.0,1.0,0.0
12233940,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8689982295036316,0.4729161560535431,0.4286501109600067,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.9565750360488892,0.6197396516799927,0.588642954826355,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.884779155254364,0.5003894567489624,0.3515815734863281,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7987610697746277,0.3629167973995209,0.347648561000824,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.6883665323257446,0.229420393705368,1.0529663562774658,284.8173522949219,284.95001220703125,300.35919189453125,289.443603515625,298.1972045898437,297.2396240234375,284.82879638671875,1.0,0.6368504166603088,0.4084713459014892,0.4084713459014892,1.0,1.0,-3.325753927230835,1.021605134010315,2.3041489124298096,0.2683852612972259,0.8971495032310486,0.8971495032310486,0.0,197.093490600586,202.0,48554.671875,0.0,3214.735107421875,1.0,279.96710205078125,283.1163635253906,292.4019470214844,295.4253845214844,293.1499938964844,293.1499938964844,280.04998779296875,36166.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876962304115297,1.0,0.0,0.0,3.646553039550781,3.646577119827272,8.872752914612647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6555.4609375,0.0,1530.579345703125,1895.4371337890625,0.0,4195.25537109375,0.9046455025672911,1.0,0.0,3.0,1.0,0.0
12234000,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8668195009231567,0.4725331664085388,0.4280200898647308,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9544398784637452,0.6199153661727905,0.5885249972343445,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8839113116264343,0.5022546648979187,0.3526947796344757,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7971213459968567,0.3630967140197754,0.347663938999176,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6867760419845581,0.229405403137207,1.0524852275848389,284.8993835449219,284.95001220703125,300.3615417480469,289.4363098144531,298.1969909667969,297.2403869628906,284.90167236328125,1.0,0.6376644968986511,0.4079089760780334,0.4079089760780334,1.0,1.0,-3.325623273849488,1.0200090408325195,2.305614233016968,0.266697883605957,0.897705078125,0.897705078125,0.0,198.5995483398437,205.0,48259.58203125,0.0,3223.012451171875,1.0,280.0503845214844,283.2084045410156,292.38189697265625,295.4339599609375,293.1499938964844,293.1499938964844,280.3500061035156,36084.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809290766716005,1.0,0.0,0.0,3.645634174346924,3.645658016204834,8.868281042850867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6288.08984375,0.0,1528.951904296875,1895.4371337890625,0.0,4136.7939453125,0.9043757915496826,1.0,0.0,3.0,1.0,0.0
12234060,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8655157089233398,0.4723779261112213,0.4277961850166321,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9532489776611328,0.6203742027282715,0.5888420343399048,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8838860392570496,0.5043336153030396,0.3540754616260528,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7962594628334045,0.3634766638278961,0.3479555547237396,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.685905396938324,0.2295537441968917,1.052938461303711,284.993408203125,284.95001220703125,300.36395263671875,289.4288024902344,298.198974609375,297.2433776855469,285.0058898925781,1.0,0.6386271119117737,0.4075530469417572,0.4075530469417572,1.0,1.0,-3.32828688621521,1.0199276208877563,2.308359384536743,0.2659662961959839,0.8988119959831238,0.8988119959831238,0.0,199.7270050048828,205.0,47425.43359375,0.0,3235.389892578125,1.0,280.26141357421875,283.3356628417969,292.3390197753906,295.23455810546875,293.1499938964844,293.1499938964844,280.3500061035156,36026.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702948927879332,1.0,0.0,0.0,3.64521598815918,3.64523983001709,8.866246616889839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6409.22021484375,0.0,1528.04931640625,1895.4371337890625,0.0,4043.805908203125,0.9042662382125854,1.0,0.0,3.0,1.0,0.0
12234120,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8648926615715027,0.4726845324039459,0.4279149174690246,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9528186917304992,0.621322512626648,0.5895476937294006,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8845259547233582,0.5068252682685852,0.3556934595108032,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.796022891998291,0.3641844391822815,0.3485039472579956,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.685628354549408,0.2299550175666809,1.054315209388733,285.0835876464844,284.95001220703125,300.3664245605469,289.4211120605469,298.20391845703125,297.2504272460937,285.08624267578125,1.0,0.6397799253463745,0.4071970880031585,0.4071970880031585,1.0,1.0,-3.3335323333740234,1.02079176902771,2.3127408027648926,0.2655726969242096,0.9006822109222412,0.9006822109222412,0.0,200.5754547119141,208.0,47188.9921875,0.0,3252.003662109375,1.0,280.3492126464844,283.4346008300781,292.35821533203125,295.3150329589844,293.1499938964844,293.1499938964844,280.04998779296875,35903.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964859902858734,1.0,0.0,0.0,3.647994518280029,3.648018598556519,8.879768529368448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6926.23876953125,0.0,1530.2177734375,1895.4371337890625,0.0,3995.78759765625,0.904787540435791,1.0,0.0,3.0,1.0,0.0
12234180,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8643789887428284,0.4726974368095398,0.4281302392482757,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9525359869003296,0.6220764517784119,0.5904173254966736,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.885277509689331,0.5091052055358887,0.3573956191539764,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.795930802822113,0.3648096621036529,0.349185049533844,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6855253577232361,0.2303399592638015,1.056286334991455,285.02392578125,284.95001220703125,300.36895751953125,289.4132385253906,298.2075500488281,297.2555236816406,285.0127258300781,1.0,0.6410943269729614,0.4068411290645599,0.4068411290645599,1.0,1.0,-3.3400750160217285,1.0221022367477417,2.3179728984832764,0.2654354870319366,0.9007281064987184,0.9007281064987184,0.0,201.45069885253903,208.0,48028.11328125,0.0,3271.7373046875,1.0,280.16558837890625,283.34283447265625,292.451904296875,295.625,293.1499938964844,293.1499938964844,280.04998779296875,35890.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737914204597472,1.0,0.0,0.0,3.650609016418457,3.6506330966949454,8.892502023627458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6858.6015625,0.0,1533.029296875,1895.4371337890625,0.0,4074.525634765625,0.905314326286316,1.0,0.0,3.0,1.0,0.0
12234240,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8627059459686279,0.4719040989875793,0.4277966022491455,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9510011076927184,0.6220836639404297,0.5907993912696838,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8849021792411804,0.5107266306877136,0.3587630093097687,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7948756814002991,0.3649901151657104,0.349602460861206,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6845882534980774,0.2304333299398422,1.05757474899292,284.944091796875,284.95001220703125,300.3715209960937,289.4052124023437,298.206298828125,297.2537841796875,284.9420471191406,1.0,0.6423463821411133,0.4064851701259613,0.4064851701259613,1.0,1.0,-3.343838214874268,1.0224257707595823,2.3214123249053955,0.265027642250061,0.8998178243637085,0.8998178243637085,0.0,202.931869506836,211.0,48341.99609375,0.0,3288.69482421875,1.0,280.0823974609375,283.253173828125,292.4597473144531,295.60504150390625,293.1499938964844,293.1499938964844,280.3500061035156,35977.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807418584823608,1.0,0.0,0.0,3.650325298309326,3.650349378585816,8.891119591680763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6364.41650390625,0.0,1533.3629150390625,1895.4371337890625,0.0,4135.16845703125,0.9053195714950562,1.0,0.0,3.0,1.0,0.0
12234300,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8603896498680115,0.471179723739624,0.4271285831928253,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9487038254737854,0.6220649480819702,0.5908078551292419,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8838862776756287,0.5123978853225708,0.3599165081977844,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7932319641113281,0.3651384115219116,0.349791944026947,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6831105947494507,0.2304805815219879,1.0581066608428955,285.0091857910156,284.95001220703125,300.3740539550781,289.39703369140625,298.2050476074219,297.2520446777344,285.0207214355469,1.0,0.6434764266014099,0.4061292111873626,0.4061292111873626,1.0,1.0,-3.345300674438477,1.021944522857666,2.3233561515808105,0.2642342448234558,0.9007147550582886,0.9007147550582886,0.0,204.71881103515625,211.0,47582.88671875,0.0,3302.218505859375,1.0,280.2668151855469,283.34893798828125,292.3726501464844,295.3218688964844,293.1499938964844,293.1499938964844,280.3500061035156,35965.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745299220085144,1.0,0.0,0.0,3.65055251121521,3.65057635307312,8.892225764611794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6438.97607421875,0.0,1533.5274658203125,1895.4371337890625,0.0,4080.995849609375,0.9054092168807985,1.0,0.0,3.0,1.0,0.0
12234360,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8588733077049255,0.4711325764656067,0.4268611371517181,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9472310543060304,0.622633695602417,0.5911356806755066,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8836368918418884,0.5146374106407166,0.3613250255584717,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7922300696372986,0.3656438589096069,0.3501594960689544,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.682188868522644,0.2307624816894531,1.0590994358062744,285.0931396484375,284.95001220703125,300.3766174316406,289.3887023925781,298.2074279785156,297.255859375,285.0953674316406,1.0,0.6446704864501953,0.4056478440761566,0.4056478440761566,1.0,1.0,-3.348695516586304,1.021816968917847,2.326878547668457,0.2632704079151153,0.9025771021842957,0.9025771021842957,0.0,206.1171875,214.0,47338.9296875,0.0,3317.93994140625,1.0,280.3507385253906,283.441650390625,292.35504150390625,295.3450622558594,293.1499938964844,293.1499938964844,280.04998779296875,35860.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701281785964966,1.0,0.0,0.0,3.6539735794067374,3.653997659683228,8.908900213100424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6942.29248046875,0.0,1536.5479736328125,1895.4371337890625,0.0,4042.337646484375,0.9060915112495422,1.0,0.0,3.0,1.0,0.0
12234420,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8578320741653442,0.4709554612636566,0.4268553256988525,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9462802410125732,0.6231237649917603,0.5917239785194397,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8838456273078918,0.5167820453643799,0.3629085719585418,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7916437983512878,0.3661217987537384,0.3506937623023987,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.681651771068573,0.2310463637113571,1.0606544017791748,285.0299987792969,284.95001220703125,300.3791809082031,289.3802795410156,298.2092590332031,297.2589111328125,285.0186767578125,1.0,0.6459705829620361,0.4051664769649505,0.4051664769649505,1.0,1.0,-3.353813409805298,1.0222607851028442,2.331552743911743,0.2625948190689087,0.9026270508766174,0.9026270508766174,0.0,207.3269195556641,214.0,48169.77734375,0.0,3336.53759765625,1.0,280.1654968261719,283.3465576171875,292.4274597167969,295.62213134765625,293.1499938964844,293.1499938964844,280.04998779296875,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787712097167968,1.0,0.0,0.0,3.657113075256348,3.657137155532837,8.92421610387828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6865.45556640625,0.0,1540.0343017578125,1895.4371337890625,0.0,4118.033203125,0.9067445397377014,1.0,0.0,3.0,1.0,0.0
12234480,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8559281826019287,0.4700582325458526,0.4264007806777954,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9443543553352356,0.622942328453064,0.5919041037559509,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8831974267959595,0.5183244943618774,0.3642085790634155,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7903270125389099,0.3661935329437256,0.3510000705718994,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6804757118225098,0.2310567647218704,1.0615742206573486,284.9487609863281,284.95001220703125,300.3816833496094,289.3717346191406,298.20672607421875,297.25592041015625,284.9466247558594,1.0,0.6471810340881348,0.4046851098537445,0.4046851098537445,1.0,1.0,-3.356529712677002,1.0218526124954224,2.334677219390869,0.2617110908031463,0.9017335772514344,0.9017335772514344,0.0,208.99801635742188,217.0,48472.4921875,0.0,3352.322265625,1.0,280.0823059082031,283.25567626953125,292.425048828125,295.58416748046875,293.1499938964844,293.1499938964844,279.75,35951.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850414991378784,1.0,0.0,0.0,3.657271146774292,3.657295227050781,8.924988037506409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7154.0537109375,0.0,1540.9093017578125,1895.4371337890625,0.0,4172.39013671875,0.9068536162376404,1.0,0.0,3.0,1.0,0.0
12234540,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8534827828407288,0.4690054655075073,0.4256260097026825,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.941758394241333,0.6225439310073853,0.5917284488677979,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8819990158081055,0.5197253823280334,0.3652982115745544,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7885056138038635,0.3661166727542877,0.3510847091674804,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6788302659988403,0.2309424877166748,1.061733365058899,284.8553466796875,284.95001220703125,300.3841247558594,289.36309814453125,298.20318603515625,297.2515563964844,284.84307861328125,1.0,0.6482455730438232,0.4042037427425384,0.4042037427425384,1.0,1.0,-3.3569939136505127,1.020657300949097,2.336336612701416,0.2604868710041046,0.9002910852432251,0.9002910852432251,0.0,210.9263153076172,217.0,49322.92578125,0.0,3364.441650390625,1.0,279.8706970214844,283.1294250488281,292.4487609863281,295.764404296875,293.1499938964844,293.1499938964844,279.75,36019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951180815696716,1.0,0.0,0.0,3.656773090362549,3.656797170639038,8.922556844481733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7016.6845703125,0.0,1540.862060546875,1895.4371337890625,0.0,4258.68701171875,0.9067652225494384,1.0,0.0,3.0,1.0,0.0
12234600,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8505849838256836,0.4675350189208984,0.4245562553405761,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9385680556297302,0.6216895580291748,0.5912063121795654,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8803279995918274,0.520754337310791,0.3661853969097137,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7862432599067688,0.3657427430152893,0.3509473800659179,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.676766037940979,0.2306016981601715,1.0610979795455933,284.7669372558594,284.95001220703125,300.38653564453125,289.3543701171875,298.1972045898437,297.2438659667969,284.76446533203125,1.0,0.6491299271583557,0.4037224054336548,0.4037224054336548,1.0,1.0,-3.3552231788635254,1.0186773538589478,2.336545944213867,0.2590171694755554,0.8981087803840637,0.8981087803840637,0.0,213.0715484619141,220.0,49570.1015625,0.0,3372.672607421875,1.0,279.78338623046875,283.0326843261719,292.41363525390625,295.665283203125,293.1499938964844,293.1499938964844,280.04998779296875,36149.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652966976165772,3.6529910564422607,8.90399292075017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6483.76611328125,0.0,1537.58935546875,1895.4371337890625,0.0,4300.0,0.9060187935829164,1.0,0.0,3.0,1.0,0.0
12234660,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8477158546447754,0.4663864076137543,0.4234212636947632,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9353341460227966,0.6210497617721558,0.5905439257621765,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.878663957118988,0.522042453289032,0.3670175969600677,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7839491963386536,0.365474134683609,0.3507006764411926,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.6746392250061035,0.2302986830472946,1.059967041015625,284.8287353515625,284.95001220703125,300.3888244628906,289.3455810546875,298.1930236816406,297.2386169433594,284.840087890625,1.0,0.649867057800293,0.4032987356185913,0.4032987356185913,1.0,1.0,-3.3524038791656494,1.0164884328842163,2.3359155654907227,0.2574823200702667,0.8977686762809753,0.8977686762809753,0.0,215.1562042236328,220.0,48746.15234375,0.0,3378.1455078125,1.0,279.9672241210937,283.12677001953125,292.3100891113281,295.34344482421875,293.1499938964844,293.1499938964844,280.04998779296875,36166.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918580055236816,1.0,0.0,0.0,3.649228572845459,3.649252653121948,8.885777447176224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6549.78076171875,0.0,1533.5587158203125,1895.4371337890625,0.0,4230.9150390625,0.9052459597587584,1.0,0.0,3.0,1.0,0.0
12234720,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8459634780883789,0.4660536348819732,0.4228509664535522,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9333785772323608,0.62115877866745,0.590379536151886,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8781087398529053,0.5240322351455688,0.3682170808315277,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7826040983200073,0.3656668365001678,0.3507358133792877,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6733384132385254,0.2303036898374557,1.0596009492874146,284.9103088378906,284.95001220703125,300.3910522460937,289.3367614746094,298.19366455078125,297.2401428222656,284.9125366210937,1.0,0.6506814360618591,0.4028750956058502,0.4028750956058502,1.0,1.0,-3.352555513381958,1.0153517723083496,2.3372037410736084,0.2562544047832489,0.8983920812606812,0.8983920812606812,0.0,216.62203979492188,208.0,48449.80859375,0.0,3386.900146484375,1.0,280.0504150390625,283.21856689453125,292.2880249023437,295.3514404296875,293.1499938964844,293.1499938964844,280.3500061035156,36081.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856539368629456,1.0,0.0,0.0,3.648402452468872,3.648426532745361,8.881754638423445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6281.224609375,0.0,1532.00244140625,1895.4371337890625,0.0,4177.6728515625,0.9049936532974244,1.0,0.0,3.0,1.0,0.0
12234780,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8473348617553711,0.4659331142902374,0.422564685344696,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9355423450469972,0.621525764465332,0.5905169248580933,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8809486627578735,0.526222825050354,0.3696002066135406,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7842893600463867,0.3660462498664856,0.3509276211261749,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6747090816497803,0.2304612249135971,1.0596191883087158,285.00347900390625,284.95001220703125,300.3931579589844,289.3279113769531,298.1957702636719,297.24371337890625,285.0157165527344,1.0,0.6498279571533203,0.4024514555931091,0.4024514555931091,1.0,1.0,-3.354291677474976,1.014759540557861,2.3395321369171143,0.2553325593471527,0.8995586633682251,0.8995586633682251,0.0,215.0623779296875,208.0,47600.58203125,0.0,3381.971435546875,1.0,280.26153564453125,283.34503173828125,292.24249267578125,295.1492919921875,293.1499938964844,293.1499938964844,280.3500061035156,36020.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753944277763368,1.0,0.0,0.0,3.6481192111968994,3.6481430530548096,8.880375048647693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6400.62158203125,0.0,1531.228759765625,1895.4371337890625,0.0,4088.562744140625,0.9049118161201476,1.0,0.0,3.0,1.0,0.0
