time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234840,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8506527543067932,0.4662718176841736,0.4225617945194244,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9402101039886476,0.6223728656768799,0.5909733176231384,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8859057426452637,0.528835654258728,0.3711815178394317,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7878638505935669,0.3667550981044769,0.3513171374797821,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.6777719855308533,0.2308746874332428,1.0602879524230957,285.0917053222656,284.95001220703125,300.3951110839844,289.3190002441406,298.20068359375,297.25128173828125,285.0941772460937,1.0,0.6485345363616943,0.402027815580368,0.402027815580368,1.0,1.0,-3.35800576210022,1.0148571729660034,2.3431484699249268,0.2546045482158661,0.9014630317687988,0.9014630317687988,0.0,211.8158721923828,196.0,47344.84765625,0.0,3371.918212890625,1.0,280.3492431640625,283.4425048828125,292.25885009765625,295.22607421875,293.1499938964844,293.1499938964844,280.04998779296875,35897.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701491594314576,1.0,0.0,0.0,3.65101957321167,3.651043653488159,8.894501775102981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6915.72265625,0.0,1533.53466796875,1895.4371337890625,0.0,4042.522705078125,0.9054599404335022,1.0,0.0,3.0,1.0,0.0
12234900,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8550882339477539,0.4663280844688415,0.4226258993148803,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9462338089942932,0.6230224370956421,0.5915528535842896,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8920890092849731,0.5312272310256958,0.3728213310241699,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7925481796264648,0.3673838376998901,0.3518066108226776,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6818622350692749,0.2312783151865005,1.0614075660705566,285.030029296875,284.95001220703125,300.3969421386719,289.31011962890625,298.20416259765625,297.2568664550781,285.0187683105469,1.0,0.6469059586524963,0.4016041755676269,0.4016041755676269,1.0,1.0,-3.362689256668091,1.0152828693389893,2.3474061489105225,0.2540876567363739,0.9015295505523682,0.9015295505523682,0.0,207.69888305664065,196.0,48166.61328125,0.0,3359.060302734375,1.0,280.1654357910156,283.34918212890625,292.3498229980469,295.5321350097656,293.1499938964844,293.1499938964844,280.04998779296875,35884.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790976047515868,1.0,0.0,0.0,3.653743267059326,3.653767347335816,8.907776987143734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6845.90087890625,0.0,1536.474853515625,1895.4371337890625,0.0,4120.87451171875,0.9060113430023192,1.0,0.0,3.0,1.0,0.0
12234960,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8592971563339233,0.4656024277210235,0.4221360385417938,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9519482851028442,0.6229320168495178,0.5916224718093872,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8981083035469055,0.5329479575157166,0.3740991950035095,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.797113835811615,0.3675728142261505,0.3520106077194214,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6858757734298706,0.2313989549875259,1.061757206916809,284.9479064941406,284.95001220703125,300.39862060546875,289.3012390136719,298.2027893066406,297.2556457519531,284.94580078125,1.0,0.6448496580123901,0.4012023508548736,0.4012023508548736,1.0,1.0,-3.364396095275879,1.0147229433059692,2.349673271179199,0.2533407509326935,0.9006267786026001,0.9006267786026001,0.0,203.52183532714844,184.0,48461.51953125,0.0,3338.989013671875,1.0,280.0816955566406,283.2574157714844,292.3561706542969,295.5091857910156,293.1499938964844,293.1499938964844,279.75,35972.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859951734542848,1.0,0.0,0.0,3.653566598892212,3.653590679168701,8.906916377782181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7134.35009765625,0.0,1536.9342041015625,1895.4371337890625,0.0,4180.6142578125,0.906040370464325,1.0,0.0,3.0,1.0,0.0
12235020,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8634698390960693,0.4646817147731781,0.4212610125541687,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9574907422065736,0.6225763559341431,0.5912628769874573,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9041455388069152,0.534493625164032,0.3751184046268463,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8016536831855774,0.3675879538059234,0.351948469877243,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.689856767654419,0.231385737657547,1.061229228973389,284.8544006347656,284.95001220703125,300.4001159667969,289.2923889160156,298.20001220703125,297.2526550292969,284.84210205078125,1.0,0.642390787601471,0.4008005559444427,0.4008005559444427,1.0,1.0,-3.363431692123413,1.0132415294647217,2.3501901626586914,0.2521983981132507,0.899177610874176,0.899177610874176,0.0,199.2122039794922,184.0,49295.54296875,0.0,3312.041748046875,1.0,279.8708190917969,283.1313781738281,292.3819274902344,295.69384765625,293.1499938964844,293.1499938964844,279.75,36035.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996596097946167,1.0,0.0,0.0,3.6527915000915527,3.652815580368042,8.903137427296315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6998.07373046875,0.0,1536.5452880859375,1895.4371337890625,0.0,4271.22998046875,0.905887007713318,1.0,0.0,3.0,1.0,0.0
12235080,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.8676171898841858,0.463335782289505,0.4200635552406311,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.9628365635871888,0.6217433214187622,0.5905156135559082,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.9104827642440796,0.5356521010398865,0.3759112954139709,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.8061478734016418,0.3672937452793121,0.3516365885734558,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.6937780380249023,0.231143444776535,1.0598293542861938,284.7649841308594,284.95001220703125,300.40142822265625,289.2835693359375,298.1946105957031,297.2461242675781,284.7624206542969,1.0,0.6395568251609802,0.4003987312316894,0.4003987312316894,1.0,1.0,-3.359994649887085,1.0109002590179443,2.3490943908691406,0.2507728040218353,0.8969725370407104,0.8969725370407104,0.0,194.8156890869141,172.0,49526.40234375,0.0,3278.99365234375,1.0,279.783447265625,283.0337829589844,292.34930419921875,295.5960388183594,293.1499938964844,293.1499938964844,280.04998779296875,36163.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648733139038086,3.648757219314575,8.883364444045583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6465.88330078125,0.0,1532.9832763671875,1895.4371337890625,0.0,4300.0,0.9050825238227844,1.0,0.0,3.0,1.0,0.0
12235140,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8722277283668518,0.4623027443885803,0.4187853038311004,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.9684475064277648,0.6211115121841431,0.5896032452583313,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.9176650643348694,0.5370745062828064,0.3766389191150665,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8108852505683899,0.3670996725559234,0.3511983454227447,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.6979841589927673,0.2309378683567047,1.0578842163085938,284.8253173828125,284.95001220703125,300.40252685546875,289.2748107910156,298.1907958984375,297.2419738769531,284.8365173339844,1.0,0.636427104473114,0.3999969363212585,0.3999969363212585,1.0,1.0,-3.3553671836853027,1.008152961730957,2.3472142219543457,0.2491002380847931,0.8965949416160583,0.8965949416160583,0.0,190.1291961669922,172.0,48685.10546875,0.0,3241.670654296875,1.0,279.967041015625,283.1265869140625,292.2447509765625,295.2749938964844,293.1499938964844,293.1499938964844,280.04998779296875,36179.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935253262519836,1.0,0.0,0.0,3.6447582244873047,3.644782304763794,8.86402062860725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6529.20703125,0.0,1528.689453125,1895.4371337890625,0.0,4245.13671875,0.904255986213684,1.0,0.0,3.0,1.0,0.0
12235200,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8787297010421753,0.4620765745639801,0.4180561304092407,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.975582718849182,0.6212201714515686,0.5891714692115784,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.927182912826538,0.5392131209373474,0.3777367174625397,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8169575333595276,0.3673658370971679,0.3510320782661438,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7035768628120422,0.2310413569211959,1.0566701889038086,284.9055480957031,284.95001220703125,300.40338134765625,289.26611328125,298.1917419433594,297.2445678710937,284.9076843261719,1.0,0.6332636475563049,0.3995951414108276,0.3995951414108276,1.0,1.0,-3.35362195968628,1.0064120292663574,2.347209930419922,0.2476921081542968,0.8971734046936035,0.8971734046936035,0.0,184.64358520507807,160.0,48369.26953125,0.0,3206.348876953125,1.0,280.05035400390625,283.2174377441406,292.2204895019531,295.27984619140625,293.1499938964844,293.1499938964844,280.3500061035156,36093.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875074028968812,1.0,0.0,0.0,3.643714666366577,3.6437387466430655,8.858945648171357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6259.587890625,0.0,1526.8875732421875,1895.4371337890625,0.0,4193.6318359375,0.9039539694786072,1.0,0.0,3.0,1.0,0.0
12235260,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8868203163146973,0.4620604515075683,0.41770139336586,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.983666718006134,0.6215829849243164,0.5891351103782654,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9385094046592712,0.5415539145469666,0.3790957033634186,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8241490125656128,0.3678184747695923,0.3511211276054382,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7103539705276489,0.2312991023063659,1.0563184022903442,284.997802734375,284.95001220703125,300.4040222167969,289.25750732421875,298.1942443847656,297.24908447265625,285.010009765625,1.0,0.6301637887954712,0.3992657363414764,0.3992657363414764,1.0,1.0,-3.354465961456299,1.005756378173828,2.3487095832824707,0.2468578964471817,0.8982923626899719,0.8982923626899719,0.0,178.67381286621094,160.0,47512.16796875,0.0,3174.071044921875,1.0,280.2613220214844,283.3431396484375,292.1733093261719,295.0750732421875,293.1499938964844,293.1499938964844,280.3500061035156,36031.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772707223892212,1.0,0.0,0.0,3.6432156562805176,3.643239736557007,8.856519571054378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6376.72216796875,0.0,1525.87255859375,1895.4371337890625,0.0,4104.95458984375,0.9038236737251282,1.0,0.0,3.0,1.0,0.0
12235320,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8965104222297668,0.4624898135662079,0.417669802904129,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9923697710037231,0.6224169135093689,0.5894619822502136,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9512819647789,0.5443164110183716,0.3806912004947662,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8325676321983337,0.3685933351516723,0.3514547646045685,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7179398536682129,0.2318052351474762,1.0568435192108154,285.0859375,284.95001220703125,300.4044189453125,289.2490234375,298.1994934082031,297.2574462890625,285.0884094238281,1.0,0.6271898746490479,0.3989363610744476,0.3989363610744476,1.0,1.0,-3.3577661514282227,1.0059651136398315,2.3518011569976807,0.2463077008724212,0.9001572728157043,0.9001572728157043,0.0,172.3326416015625,163.0,47252.25390625,0.0,3145.120849609375,1.0,280.34918212890625,283.4406433105469,292.18878173828125,295.14996337890625,293.1499938964844,293.1499938964844,280.6499938964844,35907.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719500541687012,1.0,0.0,0.0,3.645932674407959,3.645956516265869,8.869733392202761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6135.88671875,0.0,1527.958251953125,1895.4371337890625,0.0,4058.364990234375,0.9043294191360474,1.0,0.0,3.0,1.0,0.0
12235380,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.9031276106834412,0.4628920555114746,0.4178628027439117,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.9978264570236206,0.6232866644859314,0.5900757908821106,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.9600350260734558,0.5470801591873169,0.3824662566184997,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8384684324264526,0.3694254755973816,0.3520375490188598,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7230440378189087,0.2323862314224243,1.05848228931427,285.1815795898437,284.95001220703125,300.4045104980469,289.2406311035156,298.2045593261719,297.2655029296875,285.1940002441406,1.0,0.6261729598045349,0.3986069560050964,0.3986069560050964,1.0,1.0,-3.3635380268096924,1.0070247650146484,2.356513261795044,0.2460841834545135,0.9025364518165588,0.9025364518165588,0.0,168.53060913085938,163.0,46457.43359375,0.0,3136.182861328125,1.0,280.56109619140625,283.56842041015625,292.1602478027344,294.9827880859375,293.1499938964844,293.1499938964844,280.6499938964844,35820.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631624817848206,1.0,0.0,0.0,3.6495513916015625,3.6495752334594727,8.887349167707725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6261.10107421875,0.0,1531.32958984375,1895.4371337890625,0.0,3980.725830078125,0.905099630355835,1.0,0.0,3.0,1.0,0.0
12235440,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.907288134098053,0.4635833203792572,0.4182931184768677,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.9990000128746032,0.6245678067207336,0.588222086429596,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.9656724333763124,0.5501303672790527,0.3844312727451324,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.8422432541847229,0.3704652488231659,0.3528427481651306,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7262799143791199,0.2331275939941406,1.0610586404800415,285.2704162597656,284.95001220703125,300.40435791015625,289.2323608398437,298.2112731933594,297.276123046875,285.2727355957031,1.0,0.6257800459861755,0.3982775807380676,0.3982775807380676,1.0,1.0,-3.3683650493621826,1.0077478885650637,2.360617160797119,0.2458483576774597,0.9056406021118164,0.9056406021118164,0.0,166.50718688964844,166.0,46233.1484375,0.0,3135.22509765625,1.0,280.64892578125,283.66510009765625,292.1835327148437,295.0755920410156,293.1499938964844,293.1499938964844,280.3500061035156,35681.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594192504882812,1.0,0.0,0.0,3.656587600708008,3.656611680984497,8.92165132881928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6767.70849609375,0.0,1538.1234130859375,1895.4371337890625,0.0,3947.406982421875,0.9065601229667664,1.0,0.0,3.0,1.0,0.0
12235500,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.909583568572998,0.4638769924640655,0.4187399446964264,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.9990000128746032,0.6259137392044067,0.5850146412849426,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9692116379737854,0.5528417229652405,0.3864269554615021,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.8444755673408508,0.3713234066963196,0.3537227213382721,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.728226363658905,0.2337719053030014,1.064053297042847,285.20623779296875,284.95001220703125,300.40386962890625,289.2242431640625,298.2157897949219,297.2838439941406,285.1948547363281,1.0,0.6258203983306885,0.3979481756687164,0.3979481756687164,1.0,1.0,-3.3720028400421143,1.0080599784851074,2.363942861557007,0.2454178184270858,0.9068573117256165,0.9068573117256165,0.0,165.59378051757812,166.0,47066.8828125,0.0,3138.19140625,1.0,280.4647521972656,283.5684814453125,292.27764892578125,295.3881225585937,293.1499938964844,293.1499938964844,280.3500061035156,35658.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698863625526428,1.0,0.0,0.0,3.663586378097534,3.663610458374024,8.95583696092217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6700.9833984375,0.0,1545.77392578125,1895.4371337890625,0.0,4040.207763671875,0.908061385154724,1.0,0.0,3.0,1.0,0.0
12235560,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.9101259112358092,0.4633337557315826,0.418581873178482,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.9990000128746032,0.626634955406189,0.5838504433631897,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.9711275696754456,0.554805338382721,0.3880102634429931,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8454241156578064,0.371679425239563,0.3542658388614654,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.7291013598442078,0.2340768277645111,1.0660804510116575,285.1229858398437,284.95001220703125,300.403076171875,289.2162780761719,298.21453857421875,297.2838439941406,285.1208801269531,1.0,0.6261929273605347,0.3975127339363098,0.3975127339363098,1.0,1.0,-3.375409841537476,1.0080058574676514,2.367403745651245,0.2446800917387008,0.9071091413497924,0.9071091413497924,0.0,165.384521484375,169.0,47391.66796875,0.0,3144.608642578125,1.0,280.3812255859375,283.47491455078125,292.28338623046875,295.36767578125,293.1499938964844,293.1499938964844,280.04998779296875,35736.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779475331306458,1.0,0.0,0.0,3.667882680892944,3.6679067611694336,8.976853678177577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6985.36962890625,0.0,1551.1705322265625,1895.4371337890625,0.0,4110.85693359375,0.9090837836265564,1.0,0.0,3.0,1.0,0.0
12235620,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9093760848045348,0.4625637531280517,0.4180207848548889,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.626926839351654,0.5843717455863953,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9718967080116272,0.5565611720085144,0.3893150389194488,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8453742265701294,0.3718210756778717,0.3545164763927459,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7291184663772583,0.2342058718204498,1.0671136379241943,285.02947998046875,284.95001220703125,300.4019775390625,289.20849609375,298.2113952636719,297.2813415527344,285.01739501953125,1.0,0.6267891526222229,0.3970772922039032,0.3970772922039032,1.0,1.0,-3.3784751892089844,1.0078129768371582,2.3706624507904053,0.2438560724258422,0.9068273305892944,0.9068273305892944,0.0,165.68582153320312,169.0,48287.296875,0.0,3153.218505859375,1.0,280.16961669921875,283.3475952148437,292.30865478515625,295.55438232421875,293.1499938964844,293.1499938964844,280.04998779296875,35790.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895309805870056,1.0,0.0,0.0,3.671716690063477,3.671741008758545,8.995630764729867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6855.22509765625,0.0,1555.88916015625,1895.4371337890625,0.0,4211.00390625,0.9099566340446472,1.0,0.0,3.0,1.0,0.0
12235680,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9075915813446044,0.4613545536994934,0.4171313941478729,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9990000128746032,0.6264498829841614,0.5862724184989929,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.971738338470459,0.5579033493995667,0.3903826475143432,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8444883227348328,0.3716251850128174,0.3545000851154327,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7284031510353088,0.2340734452009201,1.067180633544922,284.942626953125,284.95001220703125,300.4004821777344,289.2008972167969,298.2049865722656,297.2743530273437,284.9403686523437,1.0,0.6275278329849243,0.3966418504714966,0.3966418504714966,1.0,1.0,-3.381038188934326,1.007442831993103,2.3735952377319336,0.2429870665073394,0.9058311581611632,0.9058311581611632,0.0,166.3983612060547,172.0,48594.74609375,0.0,3163.0859375,1.0,280.0827941894531,283.2511901855469,292.272216796875,295.4587097167969,293.1499938964844,293.1499938964844,279.75,35906.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956790208816528,1.0,0.0,0.0,3.6725387573242174,3.672562837600708,8.999658689390344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7129.9384765625,0.0,1557.6822509765625,1895.4371337890625,0.0,4263.45068359375,0.9102343916893004,1.0,0.0,3.0,1.0,0.0
12235740,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9053013920783995,0.4601825475692749,0.4161283075809479,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9990000128746032,0.6255590319633484,0.5889556407928467,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9710721969604492,0.5592658519744873,0.3913619816303253,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8431185483932495,0.3713651597499847,0.3543321788311004,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7272388935089111,0.2338569462299347,1.0665966272354126,284.84844970703125,284.95001220703125,300.3986511230469,289.1935119628906,298.198486328125,297.26739501953125,284.8363952636719,1.0,0.6283628940582275,0.3962064087390899,0.3962064087390899,1.0,1.0,-3.3833324909210205,1.0069793462753296,2.3763532638549805,0.2420603781938552,0.9043341875076294,0.9043341875076294,0.0,167.359375,172.0,49468.89453125,0.0,3173.80029296875,1.0,279.86993408203125,283.1239318847656,292.2855224609375,295.61248779296875,293.1499938964844,293.1499938964844,279.75,35987.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6725380420684814,3.67256236076355,8.999655847219401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6989.4462890625,0.0,1558.2916259765625,1895.4371337890625,0.0,4300.0,0.9102683067321776,1.0,0.0,3.0,1.0,0.0
12235800,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.9021802544593812,0.4587065279483795,0.4149713814258575,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.9990000128746032,0.6240074038505554,0.5913590788841248,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.9695152640342712,0.5603320598602295,0.3922212421894073,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.8409793376922607,0.3708694279193878,0.3540164232254028,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.7253867983818054,0.2334468215703964,1.065412521362305,284.7623291015625,284.95001220703125,300.3964538574219,289.18634033203125,298.19000244140625,297.2579040527344,284.7600402832031,1.0,0.6291887760162354,0.3957709670066833,0.3957709670066833,1.0,1.0,-3.3840723037719727,1.0059736967086792,2.378098726272583,0.2410347610712051,0.9021435379981996,0.9021435379981996,0.0,168.73460388183594,175.0,49742.75,0.0,3183.408935546875,1.0,279.7830505371094,283.0290222167969,292.2676696777344,295.5193176269531,293.1499938964844,293.1499938964844,279.45001220703125,36123.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669174671173096,3.669198751449585,8.983179213828407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7273.14111328125,0.0,1555.5322265625,1895.4371337890625,0.0,4300.0,0.9096251726150512,1.0,0.0,3.0,1.0,0.0
12235860,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.8977378606796265,0.4573197066783905,0.413807213306427,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651306152344,0.9961555004119872,0.6224297285079956,0.5905309319496155,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.9665111899375916,0.5614678263664246,0.3930684328079223,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.837652862071991,0.3703643977642059,0.3536475002765655,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.7224724888801575,0.2329889237880706,1.0639241933822632,284.666259765625,284.95001220703125,300.3938293457031,289.17938232421875,298.182373046875,297.2498779296875,284.6539001464844,1.0,0.6297890543937683,0.3953742980957031,0.3953742980957031,1.0,1.0,-3.380466938018799,1.0035802125930786,2.3768868446350098,0.2395756393671035,0.8994155526161194,0.8994155526161194,0.0,170.7825927734375,175.0,50536.62890625,0.0,3187.1162109375,1.0,279.57049560546875,282.9013671875,292.3026733398437,295.68914794921875,293.1499938964844,293.1499938964844,279.45001220703125,36222.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66469407081604,3.664718151092529,8.961252433437039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7128.8232421875,0.0,1551.2464599609375,1895.4371337890625,0.0,4300.0,0.90866881608963,1.0,0.0,3.0,1.0,0.0
12235920,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766296386719,0.8930109143257141,0.4556529521942138,0.4125094413757324,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762939453125,0.992467999458313,0.6207240223884583,0.5890712141990662,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.963137984275818,0.5623301267623901,0.3938097953796386,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57696533203125,0.834097146987915,0.3696620464324951,0.3531612753868103,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.7192764282226562,0.2323706001043319,1.0619293451309204,284.5765075683594,284.95001220703125,300.39080810546875,289.1726989746094,298.17340087890625,297.240234375,284.573974609375,1.0,0.6302154660224915,0.3949775993824005,0.3949775993824005,1.0,1.0,-3.375070810317993,1.000582933425903,2.37448787689209,0.2378629744052887,0.8959500193595886,0.8959500193595886,0.0,172.93260192871094,178.0,50721.23046875,0.0,3187.3642578125,1.0,279.48345947265625,282.8048400878906,292.294921875,295.6065673828125,293.1499938964844,293.1499938964844,279.75,36378.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564481258392334,3.656472206115722,8.920970913095516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6583.13623046875,0.0,1543.1883544921875,1895.4371337890625,0.0,4300.0,0.9069485068321228,1.0,0.0,3.0,1.0,0.0
12235980,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.8886682391166687,0.4543725252151489,0.4112312793731689,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.9889583587646484,0.6194495558738708,0.5877180695533752,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.9600789546966552,0.5635482668876648,0.3945588767528534,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.8308374881744385,0.3691413998603821,0.3526428937911987,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.716240644454956,0.2318461090326309,1.059685468673706,284.6380615234375,284.95001220703125,300.3873596191406,289.1662902832031,298.166748046875,297.2340087890625,284.6492919921875,1.0,0.630538821220398,0.3945809304714203,0.3945809304714203,1.0,1.0,-3.3694725036621094,0.9975228309631348,2.3719496726989746,0.2360445111989975,0.8943350911140442,0.8943350911140442,0.0,174.90185546875,178.0,49843.2578125,0.0,3186.135498046875,1.0,279.6675109863281,282.8999328613281,292.19268798828125,295.2955017089844,293.1499938964844,293.1499938964844,279.75,36415.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647927045822144,3.647951126098633,8.879439974407433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6646.423828125,0.0,1533.968994140625,1895.4371337890625,0.0,4300.0,0.9051238298416138,1.0,0.0,3.0,1.0,0.0
12236040,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8861117959022522,0.4539283514022827,0.4105491638183594,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.986812710762024,0.6190509796142578,0.5870182514190674,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.95881325006485,0.5655543208122253,0.3957394361495971,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8289650082588196,0.3691359162330627,0.3524638414382934,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7143880724906921,0.2316755205392837,1.0584155321121216,284.7196350097656,284.95001220703125,300.38348388671875,289.16015625,298.1651611328125,297.2350158691406,284.72186279296875,1.0,0.6309950351715088,0.3941842317581177,0.3941842317581177,1.0,1.0,-3.3674769401550293,0.9957048296928406,2.371772289276123,0.2345733940601349,0.8936869502067566,0.8936869502067566,0.0,176.1803741455078,181.0,49501.56640625,0.0,3189.02294921875,1.0,279.75067138671875,282.9931030273437,292.1508178710937,295.2883605957031,293.1499938964844,293.1499938964844,280.04998779296875,36342.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980388283729552,1.0,0.0,0.0,3.642142534255981,3.642166376113892,8.851301913637144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6363.20068359375,0.0,1527.0040283203125,1895.4371337890625,0.0,4283.44384765625,0.903773307800293,1.0,0.0,3.0,1.0,0.0
12236100,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8846259117126465,0.4537144601345062,0.410267174243927,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.9855577945709229,0.6189858913421631,0.5868166089057922,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.958644449710846,0.5677891969680786,0.3972146511077881,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8279672265052795,0.3693507313728332,0.3525848388671875,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7133458852767944,0.2316914945840835,1.0581976175308228,284.8139038085937,284.95001220703125,300.379150390625,289.154296875,298.1651916503906,297.23828125,284.82623291015625,1.0,0.6316511034965515,0.3937875628471374,0.3937875628471374,1.0,1.0,-3.368547916412353,0.994933307170868,2.373614549636841,0.233535423874855,0.8936000466346741,0.8936000466346741,0.0,177.09315490722656,181.0,48625.98046875,0.0,3196.69091796875,1.0,279.9613952636719,283.1215209960937,292.0926208496094,295.0687561035156,293.1499938964844,293.1499938964844,280.04998779296875,36290.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893176555633544,1.0,0.0,0.0,3.6367509365081774,3.636775016784668,8.825115855870536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6478.0859375,0.0,1520.641845703125,1895.4371337890625,0.0,4209.17529296875,0.9025579690933228,1.0,0.0,3.0,1.0,0.0
12236160,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8839455842971802,0.4539502263069153,0.4103194177150726,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9850016832351683,0.6194349527359009,0.587036669254303,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9593089818954468,0.5704706311225891,0.3989469110965729,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.827642560005188,0.3699082732200622,0.3529787063598633,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7129607200622559,0.2319782078266143,1.058994174003601,284.9051818847656,284.95001220703125,300.37432861328125,289.1487731933594,298.1683349609375,297.2455444335937,284.90771484375,1.0,0.6325419545173645,0.3935197591781616,0.3935197591781616,1.0,1.0,-3.372383117675781,0.9954555034637452,2.376927614212036,0.2331432849168777,0.8942861557006836,0.8942861557006836,0.0,177.75111389160156,184.0,48348.171875,0.0,3209.125732421875,1.0,280.050048828125,283.2230529785156,292.10040283203125,295.13287353515625,293.1499938964844,293.1499938964844,280.3500061035156,36168.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846733212471008,1.0,0.0,0.0,3.634575843811035,3.634599685668945,8.814561738290649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6229.53466796875,0.0,1517.3304443359375,1895.4371337890625,0.0,4169.2119140625,0.9019723534584044,1.0,0.0,3.0,1.0,0.0
12236220,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.883487343788147,0.4541764259338379,0.4105185270309448,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9846565127372742,0.6199535727500916,0.5874860286712646,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9601916074752808,0.5731635689735413,0.4007998406887054,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8275380730628967,0.3705402314662933,0.3535429239273071,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7128300070762634,0.2323588877916336,1.0605337619781494,285.00201416015625,284.95001220703125,300.3690185546875,289.1435546875,298.1714172363281,297.2528076171875,285.01446533203125,1.0,0.633644700050354,0.3932519853115082,0.3932519853115082,1.0,1.0,-3.3779196739196777,0.9965776801109314,2.3813419342041016,0.2330367714166641,0.8954804539680481,0.8954804539680481,0.0,178.4124755859375,184.0,47538.62890625,0.0,3225.4482421875,1.0,280.26080322265625,283.3523254394531,292.0694580078125,294.96002197265625,293.1499938964844,293.1499938964844,280.3500061035156,36083.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762076139450072,1.0,0.0,0.0,3.633287906646729,3.633311748504639,8.808316920294601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6352.93896484375,0.0,1515.2742919921875,1895.4371337890625,0.0,4095.671875,0.9016466736793518,1.0,0.0,3.0,1.0,0.0
12236280,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8833090662956238,0.4547134935855865,0.4108942151069641,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.9845575094223022,0.6208117008209229,0.5881627202033997,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9613503217697144,0.5761764049530029,0.4027996957302093,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8276802897453308,0.3714081943035126,0.3542716801166534,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7129685878753662,0.2329312264919281,1.0627524852752686,285.09393310546875,284.95001220703125,300.3631896972656,289.138671875,298.1763000488281,297.2626953125,285.0966491699219,1.0,0.6349574327468872,0.3929842114448547,0.3929842114448547,1.0,1.0,-3.385129928588867,0.9982712864875792,2.3868587017059326,0.2330863624811172,0.8974364995956421,0.8974364995956421,0.0,179.0437469482422,187.0,47316.0078125,0.0,3245.44970703125,1.0,280.3490295410156,283.453125,292.0917358398437,295.0496826171875,293.1499938964844,293.1499938964844,280.6499938964844,35939.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724254608154296,1.0,0.0,0.0,3.6355481147766113,3.6355719566345215,8.819278605187719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6118.19775390625,0.0,1516.6995849609375,1895.4371337890625,0.0,4062.540771484375,0.9020345211029052,1.0,0.0,3.0,1.0,0.0
12236340,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.8830443024635315,0.4551581740379333,0.4113199114799499,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.9843896627426147,0.6216245889663696,0.5889359712600708,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9623998999595642,0.5791206955909729,0.4048498868942261,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.8277804851531982,0.3722738921642303,0.3550886511802673,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.7131090760231018,0.2335344403982162,1.0654196739196775,285.1918640136719,284.95001220703125,300.3568725585937,289.1341552734375,298.1803283691406,297.27154541015625,285.2042541503906,1.0,0.636441707611084,0.3927164375782013,0.3927164375782013,1.0,1.0,-3.3932275772094727,1.0002607107162476,2.3929667472839355,0.2332905828952789,0.8999086022377014,0.8999086022377014,0.0,179.80482482910156,187.0,46546.27734375,0.0,3268.299560546875,1.0,280.5605773925781,283.582275390625,292.0658874511719,294.8899841308594,293.1499938964844,293.1499938964844,280.6499938964844,35838.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648073315620422,1.0,0.0,0.0,3.638951539993286,3.638975381851196,8.835798439577047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6244.5751953125,0.0,1519.7037353515625,1895.4371337890625,0.0,3995.321044921875,0.902744472026825,1.0,0.0,3.0,1.0,0.0
12236400,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.8829165697097778,0.4558698534965515,0.4118722975254059,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.9843329787254332,0.622709333896637,0.5898575186729431,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.9635723829269408,0.5823431611061096,0.4070102572441101,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8279968500137329,0.3733265101909637,0.3560158312320709,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.713383674621582,0.2342843264341354,1.06854248046875,285.28338623046875,284.95001220703125,300.3500061035156,289.1300048828125,298.18572998046875,297.2825012207031,285.2860717773437,1.0,0.638092577457428,0.3924486637115478,0.3924486637115478,1.0,1.0,-3.402465343475342,1.002637267112732,2.3998279571533203,0.2335783243179321,0.9031240344047546,0.9031240344047546,0.0,180.5852203369141,190.0,46360.9609375,0.0,3293.9794921875,1.0,280.6488037109375,283.6815795898437,292.09033203125,294.9861755371094,293.1499938964844,293.1499938964844,280.3500061035156,35686.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618388414382936,1.0,0.0,0.0,3.6459786891937256,3.646002769470215,8.869957923707261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6753.03076171875,0.0,1526.3577880859375,1895.4371337890625,0.0,3968.960205078125,0.9041927456855774,1.0,0.0,3.0,1.0,0.0
12236460,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.8825341463088989,0.4562026858329773,0.4124053120613098,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.9840561151504515,0.6234656572341919,0.5907877683639526,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9644648432731628,0.5852134227752686,0.4091673493385315,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8280265927314758,0.3741946518421173,0.356970727443695,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.7135148048400879,0.2349360734224319,1.0718796253204346,285.2248229980469,284.95001220703125,300.34283447265625,289.1259765625,298.18798828125,297.2899169921875,285.2140197753906,1.0,0.6398606300354004,0.3919709026813507,0.3919709026813507,1.0,1.0,-3.411985158920288,1.0045274496078491,2.4074575901031494,0.2334049940109253,0.9045199751853944,0.9045199751853944,0.0,181.5540008544922,190.0,47257.37109375,0.0,3321.529541015625,1.0,280.4652709960937,283.5897827148437,292.1862487792969,295.3033142089844,293.1499938964844,293.1499938964844,280.3500061035156,35652.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728601574897766,1.0,0.0,0.0,3.653176784515381,3.653200626373291,8.905014965421287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6694.06005859375,0.0,1534.1019287109375,1895.4371337890625,0.0,4066.357177734375,0.9057294726371764,1.0,0.0,3.0,1.0,0.0
12236520,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8805257678031921,0.4557043015956878,0.4123493731021881,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.9823694229125975,0.6233975887298584,0.5911374688148499,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.9636971950531006,0.5872920155525208,0.4108921885490417,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.8267838954925537,0.3745420277118683,0.3575829267501831,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.7124812602996826,0.2352309226989746,1.0742294788360596,285.1461486816406,284.95001220703125,300.3355712890625,289.1218566894531,298.18438720703125,297.289306640625,285.1441345214844,1.0,0.6415073275566101,0.3914931416511535,0.3914931416511535,1.0,1.0,-3.4179861545562744,1.0051681995391846,2.41281795501709,0.2328557670116424,0.904969334602356,0.904969334602356,0.0,183.2247314453125,193.0,47620.15234375,0.0,3345.149658203125,1.0,280.382080078125,283.4992980957031,292.194091796875,295.2882995605469,293.1499938964844,293.1499938964844,280.04998779296875,35720.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814025163650512,1.0,0.0,0.0,3.6578245162963854,3.657848358154297,8.927688099902298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6983.0869140625,0.0,1539.79150390625,1895.4371337890625,0.0,4140.90283203125,0.9068236947059632,1.0,0.0,3.0,1.0,0.0
12236580,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8775415420532227,0.454969584941864,0.4118924438953399,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.97974693775177,0.6230095028877258,0.591018795967102,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9619152545928956,0.5891480445861816,0.4123248159885406,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8247246146202087,0.3746595084667206,0.3578885793685913,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7106357216835022,0.2353339195251464,1.075512409210205,285.0533752441406,284.95001220703125,300.3282775878906,289.1176147460937,298.1790771484375,297.2864074707031,285.0414733886719,1.0,0.6429596543312073,0.3910154104232788,0.3910154104232788,1.0,1.0,-3.42093276977539,1.0047696828842163,2.4161629676818848,0.2318755239248275,0.9048539400100708,0.9048539400100708,0.0,185.2798309326172,193.0,48527.92578125,0.0,3363.99267578125,1.0,280.1702880859375,283.3723449707031,292.2220458984375,295.4794921875,293.1499938964844,293.1499938964844,280.04998779296875,35769.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933767914772034,1.0,0.0,0.0,3.6621053218841553,3.662129402160645,8.948596814661869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6855.44091796875,0.0,1544.946044921875,1895.4371337890625,0.0,4243.87109375,0.9077909588813782,1.0,0.0,3.0,1.0,0.0
12236640,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.873839259147644,0.453778326511383,0.4110929071903229,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.976349115371704,0.6221017241477966,0.5904796719551086,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.959341526031494,0.5905537009239197,0.4134980738162994,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8220344185829163,0.3744198977947235,0.3579091131687164,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7081009149551392,0.2351573854684829,1.0757490396499634,284.9656677246094,284.95001220703125,300.3209228515625,289.11328125,298.17071533203125,297.2794189453125,284.9632568359375,1.0,0.6441769599914551,0.3905376493930816,0.3905376493930816,1.0,1.0,-3.421050786972046,1.0034065246582031,2.4176442623138428,0.230590671300888,0.9040045738220216,0.9040045738220216,0.0,187.6148681640625,196.0,48822.46484375,0.0,3377.908447265625,1.0,280.0830078125,283.2744445800781,292.1877746582031,295.3866271972656,293.1499938964844,293.1499938964844,279.75,35881.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999789535999298,1.0,0.0,0.0,3.663400650024414,3.6634247303009033,8.954928603088774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7129.02490234375,0.0,1547.241943359375,1895.4371337890625,0.0,4298.22607421875,0.9081724286079408,1.0,0.0,3.0,1.0,0.0
