time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236700,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8700328469276428,0.4525995850563049,0.4101524949073791,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9726962447166444,0.621120810508728,0.5897139310836792,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9565975069999696,0.5919646620750427,0.4145622551441192,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.819180428981781,0.3740999698638916,0.3577539622783661,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7053289413452148,0.2348824441432953,1.075224995613098,284.8687744140625,284.95001220703125,300.3134765625,289.1088562011719,298.1625671386719,297.2728271484375,284.85662841796875,1.0,0.6451822519302368,0.3900598883628845,0.3900598883628845,1.0,1.0,-3.419463872909546,1.0014679431915283,2.4179959297180176,0.2290393859148025,0.9026161432266236,0.9026161432266236,0.0,189.947998046875,196.0,49661.95703125,0.0,3387.843505859375,1.0,279.8704528808594,283.1451110839844,292.213134765625,295.5457458496094,293.1499938964844,293.1499938964844,279.75,35962.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638572216033936,3.663881301879883,8.95716027571325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6989.87841796875,0.0,1548.362060546875,1895.4371337890625,0.0,4300.0,0.9083080887794496,1.0,0.0,3.0,1.0,0.0
12236760,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.8660616278648376,0.4511095881462097,0.409034252166748,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9687277674674988,0.619788408279419,0.588711142539978,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.9536035656929016,0.5930565595626831,0.4154824912548065,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.816116988658905,0.3735347390174866,0.3574258089065552,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.702326238155365,0.2344076782464981,1.0739905834197998,284.7783203125,284.95001220703125,300.3059997558594,289.1043395996094,298.1527709960937,297.2637939453125,284.77587890625,1.0,0.6459747552871704,0.3896605372428894,0.3896605372428894,1.0,1.0,-3.416145801544189,0.9991551637649536,2.4169905185699463,0.2275393009185791,0.9004944562911987,0.9004944562911987,0.0,192.32017517089844,199.0,49898.03515625,0.0,3393.953857421875,1.0,279.7825927734375,283.0461730957031,292.2035217285156,295.4612731933594,293.1499938964844,293.1499938964844,279.45001220703125,36101.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660889863967896,3.660914182662964,8.94265838269348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7270.10888671875,0.0,1546.08203125,1895.4371337890625,0.0,4300.0,0.9077553749084472,1.0,0.0,3.0,1.0,0.0
12236820,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.86225426197052,0.4497092366218567,0.4078616499900818,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.9647682905197144,0.6184864044189453,0.5875970125198364,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.9507232308387756,0.5942274332046509,0.4163552224636078,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8130978345870972,0.3729647397994995,0.3570008873939514,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.6993506550788879,0.2338952273130417,1.0722728967666626,284.68121337890625,284.95001220703125,300.2984619140625,289.0997619628906,298.143798828125,297.2559509277344,284.6689758300781,1.0,0.6465926170349121,0.3892611563205719,0.3892611563205719,1.0,1.0,-3.4118685722351074,0.9965364933013916,2.415332078933716,0.2258848547935485,0.8978536128997803,0.8978536128997803,0.0,194.570541381836,199.0,50679.12890625,0.0,3397.10986328125,1.0,279.57086181640625,282.9183044433594,292.2421264648437,295.634521484375,293.1499938964844,293.1499938964844,279.45001220703125,36202.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656760454177856,3.6567845344543457,8.922494316720986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7127.41748046875,0.0,1542.21923828125,1895.4371337890625,0.0,4300.0,0.9068800806999208,1.0,0.0,3.0,1.0,0.0
12236880,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.8584284782409668,0.4480487108230591,0.4065650999546051,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.9606493711471558,0.6169037818908691,0.5863238573074341,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.591064453125,0.9477524161338806,0.5951265692710876,0.4171229898929596,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.8099734783172607,0.3722042739391327,0.356460839509964,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.6962888836860657,0.233231171965599,1.070073127746582,284.5912475585937,284.95001220703125,300.2908630371094,289.0951232910156,298.1334533691406,297.2463073730469,284.5887145996094,1.0,0.6470412015914917,0.3888618052005768,0.3888618052005768,1.0,1.0,-3.406410455703736,0.9935168623924256,2.412893533706665,0.2241371124982834,0.8944846391677856,0.8944846391677856,0.0,196.8012237548828,202.0,50864.03125,0.0,3397.386962890625,1.0,279.4836120605469,282.8213195800781,292.23699951171875,295.5553283691406,293.1499938964844,293.1499938964844,279.75,36358.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648862361907959,3.648886442184448,8.883994269126561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6582.92626953125,0.0,1534.58740234375,1895.4371337890625,0.0,4300.0,0.9052393436431884,1.0,0.0,3.0,1.0,0.0
12236940,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.8549253344535828,0.4467733800411224,0.4052956104278564,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.9567455053329468,0.6156437397003174,0.5850369334220886,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527709960937,0.9450966119766236,0.5964067578315735,0.417906641960144,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8070196509361267,0.3716298639774322,0.3558927774429321,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.6934109330177307,0.232665866613388,1.0676496028900146,284.6519775390625,284.95001220703125,300.283203125,289.0904235839844,298.1255798339844,297.2400817871094,284.6630249023437,1.0,0.6473725438117981,0.3884624242782593,0.3884624242782593,1.0,1.0,-3.4006764888763428,0.9904106259346008,2.4102659225463867,0.2222716361284256,0.8929547667503357,0.8929547667503357,0.0,198.8362731933593,202.0,49983.234375,0.0,3395.8876953125,1.0,279.6672058105469,282.9153137207031,292.1365966796875,295.24658203125,293.1499938964844,293.1499938964844,279.75,36396.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6406912803649902,3.64071536064148,8.844249919093272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6645.02978515625,0.0,1525.79443359375,1895.4371337890625,0.0,4300.0,0.9034934043884276,1.0,0.0,3.0,1.0,0.0
12237000,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8528481125831604,0.4463237226009369,0.404615044593811,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.9543375968933104,0.6151891946792603,0.5843193531036377,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.9440839290618896,0.5985100865364075,0.4191453754901886,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.8052568435668945,0.3715755641460418,0.3556683361530304,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.691649317741394,0.2324596047401428,1.0662215948104858,284.7328491210937,284.95001220703125,300.2754821777344,289.085693359375,298.1230773925781,297.2412414550781,284.73504638671875,1.0,0.6478233933448792,0.3880630731582641,0.3880630731582641,1.0,1.0,-3.398486614227295,0.9885095357894896,2.4099771976470947,0.2207313627004623,0.8923870921134949,0.8923870921134949,0.0,200.1726226806641,205.0,49636.98828125,0.0,3398.5732421875,1.0,279.7505798339844,283.008056640625,292.0924377441406,295.2391052246094,293.1499938964844,293.1499938964844,280.04998779296875,36323.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6352593898773193,3.6352834701538086,8.817878551781178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6361.3154296875,0.0,1519.2445068359375,1895.4371337890625,0.0,4300.0,0.9022218585014344,1.0,0.0,3.0,1.0,0.0
12237060,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8516327142715454,0.4461046159267425,0.4043310284614563,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.95289945602417,0.6150289177894592,0.5840491652488708,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.944074273109436,0.6008449792861938,0.4206885993480682,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8042990565299988,0.3717446327209472,0.3557472825050354,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.6906551122665405,0.2324438095092773,1.0658644437789917,284.8265380859375,284.95001220703125,300.2677307128906,289.0809326171875,298.1226806640625,297.24468994140625,284.83868408203125,1.0,0.6484628915786743,0.3878300487995147,0.3878300487995147,1.0,1.0,-3.399336338043213,0.9880872964859008,2.4112491607666016,0.2200638204813003,0.8923789262771606,0.8923789262771606,0.0,201.1354522705078,205.0,48758.875,0.0,3406.146240234375,1.0,279.9610595703125,283.1356506347656,292.02960205078125,295.01544189453125,293.1499938964844,293.1499938964844,280.04998779296875,36271.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922078847885132,1.0,0.0,0.0,3.6302218437194815,3.6302456855773926,8.79345634530182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6473.88134765625,0.0,1513.293701171875,1895.4371337890625,0.0,4233.90234375,0.9010856747627258,1.0,0.0,3.0,1.0,0.0
12237120,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.851078987121582,0.446332573890686,0.4043817222118377,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9522316455841064,0.6153593063354492,0.5841732621192932,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9448424577713012,0.6036428809165955,0.422499418258667,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8039863109588623,0.3722609579563141,0.3561036586761474,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6902852058410645,0.2327031344175338,1.066541314125061,284.91650390625,284.95001220703125,300.2599182128906,289.0761108398437,298.12530517578125,297.2522277832031,284.9190979003906,1.0,0.6493282914161682,0.3875970244407654,0.3875970244407654,1.0,1.0,-3.4029598236083984,0.9886342883110046,2.414325475692749,0.2197167128324508,0.8931317329406738,0.8931317329406738,0.0,201.8312530517578,208.0,48479.35546875,0.0,3418.638671875,1.0,280.04931640625,283.2361145019531,292.03448486328125,295.0757141113281,293.1499938964844,293.1499938964844,280.3500061035156,36150.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880058169364928,1.0,0.0,0.0,3.628399610519409,3.6284234523773193,8.784630836089491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6223.90576171875,0.0,1510.3863525390625,1895.4371337890625,0.0,4197.91552734375,0.9005789160728455,1.0,0.0,3.0,1.0,0.0
12237180,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8507018685340881,0.4465480148792267,0.4045718312263489,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9517868161201476,0.6157410740852356,0.5845023989677429,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9458033442497252,0.6064397096633911,0.4244250953197479,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8038844466209412,0.3728496730327606,0.3566285669803619,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6901597380638123,0.2330564260482788,1.06796395778656,285.0133972167969,284.95001220703125,300.2520446777344,289.0712890625,298.1278991699219,297.2596130371094,285.0256652832031,1.0,0.6503967046737671,0.387364000082016,0.387364000082016,1.0,1.0,-3.408240556716919,0.9897353053092957,2.4185054302215576,0.2196223735809326,0.8944035172462463,0.8944035172462463,0.0,202.53268432617188,208.0,47665.22265625,0.0,3435.058837890625,1.0,280.2603759765625,283.365234375,292.0010070800781,294.8996276855469,293.1499938964844,293.1499938964844,280.3500061035156,36064.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797571301460266,1.0,0.0,0.0,3.62746524810791,3.62748908996582,8.780107236816548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6346.32373046875,0.0,1508.720458984375,1895.4371337890625,0.0,4126.61181640625,0.9003320932388306,1.0,0.0,3.0,1.0,0.0
12237240,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8505659103393555,0.4470721483230591,0.4049383997917175,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9516242742538452,0.6164533495903015,0.5850485563278198,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9470363855361938,0.6095684766769409,0.4265021681785583,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8040316104888916,0.3736768960952759,0.3573196530342102,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6903005838394165,0.2336038798093795,1.0700738430023191,285.1047668457031,284.95001220703125,300.2441101074219,289.0664367675781,298.1324462890625,297.2696838378906,285.1074523925781,1.0,0.651668131351471,0.3871309757232666,0.3871309757232666,1.0,1.0,-3.4151999950408936,0.9914022088050842,2.423797845840454,0.2196782231330871,0.8964262008666992,0.8964262008666992,0.0,203.1964111328125,211.0,47438.36328125,0.0,3455.2490234375,1.0,280.34893798828125,283.4657897949219,292.0215148925781,294.9868469238281,293.1499938964844,293.1499938964844,280.6499938964844,35920.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760814905166626,1.0,0.0,0.0,3.630075693130493,3.630099296569824,8.792748076302814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6111.4072265625,0.0,1510.5264892578125,1895.4371337890625,0.0,4094.5693359375,0.900797724723816,1.0,0.0,3.0,1.0,0.0
12237300,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8503786325454712,0.4475067555904388,0.405355840921402,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.951406478881836,0.6171165704727173,0.5856852531433105,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.9481863975524902,0.612619936466217,0.4286278188228607,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.8041602969169617,0.3745021522045135,0.3580998480319977,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.6904681921005249,0.2341833859682083,1.0726393461227417,285.2021484375,284.95001220703125,300.2361755371094,289.06158447265625,298.13623046875,297.27862548828125,285.21435546875,1.0,0.6531050801277161,0.3868979513645172,0.3868979513645172,1.0,1.0,-3.4230477809906006,0.9933619499206544,2.4296858310699463,0.2198886275291443,0.8989618420600891,0.8989618420600891,0.0,203.9848022460937,211.0,46665.41796875,0.0,3478.33203125,1.0,280.560302734375,283.5941467285156,291.9945678710937,294.82574462890625,293.1499938964844,293.1499938964844,280.6499938964844,35819.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968544065952301,1.0,0.0,0.0,3.633821487426758,3.633845329284668,8.810903295852768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6236.45947265625,0.0,1513.900634765625,1895.4371337890625,0.0,4028.372314453125,0.9015840888023376,1.0,0.0,3.0,1.0,0.0
12237360,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8503060936927795,0.4482007324695587,0.4058943688869476,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.9513133764266968,0.6180430054664612,0.5864618420600891,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.9494552612304688,0.615955650806427,0.4308630228042602,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.8044042587280273,0.3755132853984833,0.3589886426925659,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.6907681822776794,0.2349094152450561,1.0756590366363523,285.293701171875,284.95001220703125,300.2281494140625,289.0567626953125,298.14111328125,297.2897033691406,285.2962646484375,1.0,0.65470290184021,0.3864760100841522,0.3864760100841522,1.0,1.0,-3.4320147037506104,0.9951750636100768,2.4368395805358887,0.2196559906005859,0.9022411704063416,0.9022411704063416,0.0,204.7920684814453,214.0,46473.09765625,0.0,3504.280517578125,1.0,280.6494140625,283.69384765625,292.017333984375,294.9197692871094,293.1499938964844,293.1499938964844,280.3500061035156,35668.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655925631523132,1.0,0.0,0.0,3.641181468963623,3.641205310821533,8.846631089909351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6744.7275390625,0.0,1520.903076171875,1895.4371337890625,0.0,4002.279052734375,0.9031066298484802,1.0,0.0,3.0,1.0,0.0
12237420,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.850057065486908,0.4485284090042114,0.4064202308654785,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.9510133862495422,0.6186475157737732,0.5872501730918884,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.9504933953285216,0.6189221143722534,0.4330955743789673,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8045019507408142,0.3763426840305328,0.3599084317684173,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.6909672021865845,0.2355396002531051,1.0789037942886353,285.2344055175781,284.95001220703125,300.2200927734375,289.0519104003906,298.143310546875,297.2971496582031,285.22369384765625,1.0,0.6564141511917114,0.3860540390014648,0.3860540390014648,1.0,1.0,-3.441293239593506,0.9970450401306152,2.44424819946289,0.2195000052452087,0.9036925435066224,0.9036925435066224,0.0,205.7780914306641,214.0,47371.52734375,0.0,3532.13525390625,1.0,280.46563720703125,283.6014709472656,292.11236572265625,295.2359619140625,293.1499938964844,293.1499938964844,280.3500061035156,35634.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766340851783752,1.0,0.0,0.0,3.648700714111328,3.6487245559692383,8.883206987775338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6685.7236328125,0.0,1528.9927978515625,1895.4371337890625,0.0,4099.39697265625,0.9047151207923888,1.0,0.0,3.0,1.0,0.0
12237480,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.8485234975814819,0.4480367600917816,0.4063663780689239,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.9492202997207642,0.6184327006340027,0.5874613523483276,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.9500067830085754,0.621059000492096,0.4348712861537933,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.8034328818321228,0.3766476213932037,0.3604832887649536,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.6901313662528992,0.2358105778694152,1.0811564922332764,285.1555480957031,284.95001220703125,300.2120056152344,289.047119140625,298.1395263671875,297.2963562011719,285.1535339355469,1.0,0.6580009460449219,0.3856320977210998,0.3856320977210998,1.0,1.0,-3.447029829025269,0.9977138042449952,2.449316024780273,0.2190241664648056,0.9042033553123474,0.9042033553123474,0.0,207.4628753662109,217.0,47735.3046875,0.0,3555.7470703125,1.0,280.3822021484375,283.5105895996094,292.1195068359375,295.22021484375,293.1499938964844,293.1499938964844,280.04998779296875,35703.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851897954940796,1.0,0.0,0.0,3.653653383255005,3.653677463531494,8.907339292818506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6974.154296875,0.0,1535.01513671875,1895.4371337890625,0.0,4173.66943359375,0.9058781862258912,1.0,0.0,3.0,1.0,0.0
12237540,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8462148308753967,0.4473107457160949,0.4059167504310608,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9464566111564636,0.6179000735282898,0.5872070789337158,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9485944509506226,0.6229690909385681,0.4363435208797455,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8016008138656616,0.3767206966876983,0.3607490062713623,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6885797381401062,0.2358880490064621,1.0823330879211426,285.06256103515625,284.95001220703125,300.203857421875,289.0423278808594,298.134033203125,297.2933349609375,285.05078125,1.0,0.6593919992446899,0.3852101266384125,0.3852101266384125,1.0,1.0,-3.4496939182281494,0.9973516464233398,2.4523422718048096,0.2181289196014404,0.9041462540626526,0.9041462540626526,0.0,209.5263519287109,217.0,48643.0703125,0.0,3574.287353515625,1.0,280.1705322265625,283.3835144042969,292.1467590332031,295.4104919433594,293.1499938964844,293.1499938964844,280.04998779296875,35753.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971545338630676,1.0,0.0,0.0,3.658224821090698,3.658248662948608,8.929641808208544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6847.1123046875,0.0,1540.4892578125,1895.4371337890625,0.0,4275.9609375,0.9069110155105592,1.0,0.0,3.0,1.0,0.0
12237600,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.843328595161438,0.4461343586444855,0.4051288366317749,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9429203271865844,0.6168527007102966,0.5865359902381897,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.946462631225586,0.6244122982025146,0.4375468492507934,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7991721630096436,0.3764350712299347,0.3607276678085327,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6864530444145203,0.2356842160224914,1.0824549198150637,284.9747009277344,284.95001220703125,300.1956787109375,289.0375671386719,298.12548828125,297.2861328125,284.9722595214844,1.0,0.6605479121208191,0.3847881853580475,0.3847881853580475,1.0,1.0,-3.4495151042938232,0.9960328936576844,2.453482151031494,0.2169411927461624,0.9033560156822203,0.9033560156822203,0.0,211.86456298828125,220.0,48937.55078125,0.0,3587.631103515625,1.0,280.0830993652344,283.2852478027344,292.1182861328125,295.3194580078125,293.1499938964844,293.1499938964844,279.75,35866.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659796953201294,3.659821033477783,8.937319080359885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7121.76220703125,0.0,1543.095947265625,1895.4371337890625,0.0,4300.0,0.9073551297187804,1.0,0.0,3.0,1.0,0.0
12237660,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8403446674346924,0.4449679255485534,0.4042005240917206,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9391725659370422,0.6157329082489014,0.5856403112411499,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9441811442375184,0.6258651614189148,0.4386396408081054,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7965814471244812,0.3760689795017242,0.3605298697948456,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6841310262680054,0.235381007194519,1.081809401512146,284.8775329589844,284.95001220703125,300.1874694824219,289.0328674316406,298.1172180175781,297.2794189453125,284.8655090332031,1.0,0.6614928245544434,0.3843669891357422,0.3843669891357422,1.0,1.0,-3.4476232528686523,0.9941460490226746,2.453477144241333,0.2154955267906189,0.9020228385925292,0.9020228385925292,0.0,214.1962127685547,220.0,49776.71484375,0.0,3596.81689453125,1.0,279.87066650390625,283.15582275390625,292.1513977050781,295.4865417480469,293.1499938964844,293.1499938964844,279.75,35948.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660516023635864,3.6605401039123535,8.940832003645482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6985.19677734375,0.0,1544.51416015625,1895.4371337890625,0.0,4300.0,0.9075501561164856,1.0,0.0,3.0,1.0,0.0
12237720,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8372001647949219,0.4434912204742431,0.4030918180942535,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.9351579546928406,0.6142629384994507,0.5845065116882324,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.9416642785072328,0.6269823312759399,0.4395795464515686,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.7937923073768616,0.3754550516605377,0.3601563274860382,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.6815927028656006,0.2348758280277252,1.080443024635315,284.78765869140625,284.95001220703125,300.17919921875,289.0282287597656,298.1070251464844,297.2701721191406,284.7850952148437,1.0,0.662225604057312,0.3839458227157593,0.3839458227157593,1.0,1.0,-3.443969249725342,0.991667866706848,2.452301502227783,0.2138919383287429,0.8999645113945007,0.8999645113945007,0.0,216.56822204589844,223.0,50009.9453125,0.0,3601.984130859375,1.0,279.7833251953125,283.0572814941406,292.1446533203125,295.40692138671875,293.1499938964844,293.1499938964844,279.45001220703125,36087.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657802820205689,3.6578269004821777,8.927582371143217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7266.9033203125,0.0,1542.5216064453125,1895.4371337890625,0.0,4300.0,0.907054841518402,1.0,0.0,3.0,1.0,0.0
12237780,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8341732621192932,0.4421060085296631,0.4019346237182617,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.9312357306480408,0.6128283739089966,0.5832687616348267,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885986328125,0.9392673373222352,0.6281886696815491,0.4404768049716949,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.7910700440406799,0.3748396635055542,0.3596891760826111,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962890625,0.6790743470191956,0.2343348711729049,1.0785993337631226,284.6896667480469,284.95001220703125,300.1708984375,289.02362060546875,298.0977478027344,297.26220703125,284.6775207519531,1.0,0.6627867221832275,0.3835246562957763,0.3835246562957763,1.0,1.0,-3.4393889904022217,0.9888843297958374,2.4505045413970947,0.2121260017156601,0.8973701000213623,0.8973701000213623,0.0,218.80831909179688,223.0,50792.48046875,0.0,3604.139404296875,1.0,279.5711669921875,282.9286499023437,292.185302734375,295.5829772949219,293.1499938964844,293.1499938964844,279.45001220703125,36189.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653912544250488,3.6539366245269775,8.908602922019782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7124.3583984375,0.0,1538.9420166015625,1895.4371337890625,0.0,4300.0,0.9062336683273317,1.0,0.0,3.0,1.0,0.0
12237840,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997009277344,0.8310953974723816,0.4404614865779876,0.4006523489952087,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59930419921875,0.9272283315658568,0.6111149191856384,0.5818727016448975,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.936780571937561,0.6291069388389587,0.4412617683410644,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999450683594,0.7882804870605469,0.37403205037117,0.3591058552265167,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.676470935344696,0.2336413413286209,1.0762711763381958,284.5995178222656,284.95001220703125,300.1625671386719,289.01910400390625,298.0870361328125,297.2523498535156,284.5969543457031,1.0,0.6631805300712585,0.3831034898757934,0.3831034898757934,1.0,1.0,-3.433614015579224,0.98570054769516,2.447913646697998,0.2102722972631454,0.8940544724464417,0.8940544724464417,0.0,221.0302581787109,226.0,50977.2109375,0.0,3603.3046875,1.0,279.48370361328125,282.831298828125,292.18115234375,295.5052795410156,293.1499938964844,293.1499938964844,279.75,36346.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462457180023193,3.6462697982788086,8.871257364262419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6580.05029296875,0.0,1531.582763671875,1895.4371337890625,0.0,4300.0,0.904645562171936,1.0,0.0,3.0,1.0,0.0
12237900,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8282433152198792,0.4391942918300628,0.3993945121765136,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.9234998226165771,0.6097212433815002,0.5804627537727356,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.9345729947090148,0.6304248571395874,0.4420633018016815,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.7856851816177368,0.3734113574028015,0.3584941625595093,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.6740140318870544,0.2330471128225326,1.0737181901931765,284.6596984863281,284.95001220703125,300.1542053222656,289.0146789550781,298.07891845703125,297.2460632324219,284.67059326171875,1.0,0.6634592413902283,0.3826823234558105,0.3826823234558105,1.0,1.0,-3.4275593757629395,0.9824302792549132,2.445129156112671,0.2083006799221038,0.8925713300704956,0.8925713300704956,0.0,223.056396484375,226.0,50091.96484375,0.0,3600.656982421875,1.0,279.6670837402344,282.924560546875,292.0810241699219,295.197021484375,293.1499938964844,293.1499938964844,279.75,36384.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638300895690918,3.638324737548828,8.832639082356764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.17724609375,0.0,1523.0555419921875,1895.4371337890625,0.0,4300.0,0.9029504656791688,1.0,0.0,3.0,1.0,0.0
12237960,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.8265320658683777,0.4387359917163849,0.3987105786800384,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.9212038516998292,0.6091227531433105,0.5796131491661072,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.9338242411613464,0.6325947046279907,0.4433371126651764,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.7841554284095764,0.3733112514019012,0.3582257926464081,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.6724963784217834,0.2328130304813385,1.0721631050109863,284.7406311035156,284.95001220703125,300.14581298828125,289.01031494140625,298.0767822265625,297.2473449707031,284.74267578125,1.0,0.6638586521148682,0.3824711143970489,0.3824711143970489,1.0,1.0,-3.4250428676605225,0.9809308052062988,2.444112062454224,0.2072202265262603,0.8920515179634094,0.8920515179634094,0.0,224.3909912109375,229.0,49739.91015625,0.0,3602.44677734375,1.0,279.75115966796875,283.01763916015625,292.0364990234375,295.18896484375,293.1499938964844,293.1499938964844,280.04998779296875,36311.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633086442947388,3.633110284805298,8.807339213490195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6357.95556640625,0.0,1516.751708984375,1895.4371337890625,0.0,4300.0,0.9017276167869568,1.0,0.0,3.0,1.0,0.0
12238020,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8255388736724854,0.4385115504264831,0.3984241783618927,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9198350310325624,0.6088218688964844,0.5792129635810852,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9339809417724608,0.6350011229515076,0.4449288547039032,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7833403944969177,0.3734384179115295,0.3582652807235718,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.6716477274894714,0.2327730357646942,1.071694254875183,284.8333435058594,284.95001220703125,300.13739013671875,289.00604248046875,298.076416015625,297.2509155273437,284.8453369140625,1.0,0.6644472479820251,0.3822599351406097,0.3822599351406097,1.0,1.0,-3.425610065460205,0.980497181415558,2.445112943649292,0.2065904140472412,0.892078697681427,0.892078697681427,0.0,225.34765625,229.0,48859.54296875,0.0,3609.4111328125,1.0,279.9610290527344,283.14410400390625,291.9685974121094,294.962890625,293.1499938964844,293.1499938964844,280.04998779296875,36259.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946145415306092,1.0,0.0,0.0,3.628254413604736,3.628278255462648,8.783927682998183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6467.7666015625,0.0,1511.0419921875,1895.4371337890625,0.0,4254.40673828125,0.9006378650665283,1.0,0.0,3.0,1.0,0.0
12238080,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8250920176506042,0.438725471496582,0.3984660506248474,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.919173002243042,0.6090058088302612,0.5792028903961182,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9348254799842834,0.6378796100616455,0.4467925727367401,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7830830216407776,0.3739128410816192,0.3585827350616455,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6713380813598633,0.2330095022916793,1.0722681283950806,284.9227294921875,284.95001220703125,300.12890625,289.0018920898437,298.0791015625,297.25860595703125,284.92529296875,1.0,0.6652611494064331,0.3820487558841705,0.3820487558841705,1.0,1.0,-3.4289543628692627,0.9809911847114564,2.447963237762451,0.2062394917011261,0.8928667902946472,0.8928667902946472,0.0,226.04312133789065,232.0,48577.22265625,0.0,3621.52587890625,1.0,280.0492858886719,283.244140625,291.96875,295.01763916015625,293.1499938964844,293.1499938964844,280.3500061035156,36139.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990979790687561,1.0,0.0,0.0,3.626628398895264,3.626652240753174,8.776056006354338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6216.36572265625,0.0,1508.357666015625,1895.4371337890625,0.0,4223.4091796875,0.9001753330230713,1.0,0.0,3.0,1.0,0.0
12238140,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8247940540313721,0.4389281868934631,0.398645281791687,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9187203049659728,0.6092420816421509,0.5793963074684143,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9358385801315308,0.6407467722892761,0.4487681090831756,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7830142378807068,0.3744595050811767,0.3590686917304992,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.671249508857727,0.2333411127328872,1.0735939741134644,285.0193176269531,284.95001220703125,300.12042236328125,288.9978332519531,298.0816955566406,297.2660522460937,285.0314636230469,1.0,0.6662763953208923,0.3818375468254089,0.3818375468254089,1.0,1.0,-3.433955669403076,0.9820325374603271,2.451923131942749,0.2061356455087661,0.8941754698753357,0.8941754698753357,0.0,226.748779296875,232.0,47759.91796875,0.0,3637.710693359375,1.0,280.2602844238281,283.372802734375,291.9322509765625,294.8374938964844,293.1499938964844,293.1499938964844,280.3500061035156,36053.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830029606819152,1.0,0.0,0.0,3.625885248184204,3.625908851623535,8.772459523243015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6337.32666015625,0.0,1506.906005859375,1895.4371337890625,0.0,4154.771484375,0.8999714851379395,1.0,0.0,3.0,1.0,0.0
12238200,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8247030973434448,0.4394350945949554,0.3989988267421722,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.9185311198234558,0.6098065972328186,0.5798059105873108,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9371004104614258,0.6439544558525085,0.4508971571922302,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.7831680178642273,0.3752451837062835,0.3597212731838226,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.6714000105857849,0.233868271112442,1.075613260269165,285.1102600097656,284.95001220703125,300.1119079589844,288.993896484375,298.0862731933594,297.2762145996094,285.1129150390625,1.0,0.6674929261207581,0.3816263675689697,0.3816263675689697,1.0,1.0,-3.4406425952911377,0.983635425567627,2.4570071697235107,0.2061758488416671,0.8962299823760986,0.8962299823760986,0.0,227.4186553955078,235.0,47530.546875,0.0,3657.809326171875,1.0,280.3489074707031,283.4730529785156,291.9511108398437,294.9220275878906,293.1499938964844,293.1499938964844,280.6499938964844,35911.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794036746025084,1.0,0.0,0.0,3.6286752223968506,3.6286990642547607,8.785966087998531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6101.8779296875,0.0,1508.912109375,1895.4371337890625,0.0,4123.5380859375,0.9004776477813721,1.0,0.0,3.0,1.0,0.0
12238260,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8245757818222046,0.4398548007011413,0.3994031548500061,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.918302595615387,0.6103243231773376,0.5803065299987793,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9382913708686828,0.6470736265182495,0.4530710577964782,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.7833153009414673,0.3760285377502441,0.3604628443717956,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.6715872883796692,0.2344283312559127,1.0780930519104004,285.2074279785156,284.95001220703125,300.1033630371094,288.9900817871094,298.0896911621094,297.28515625,285.219482421875,1.0,0.6688728928565979,0.3812719881534576,0.3812719881534576,1.0,1.0,-3.4482197761535645,0.9851282835006714,2.4630916118621826,0.2059687077999115,0.8987987637519836,0.8987987637519836,0.0,228.2146148681641,235.0,46754.546875,0.0,3680.880859375,1.0,280.56024169921875,283.6010131835937,291.92364501953125,294.7597351074219,293.1499938964844,293.1499938964844,280.6499938964844,35810.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718448519706726,1.0,0.0,0.0,3.63259482383728,3.6326186656951904,8.804956905805739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6226.13720703125,0.0,1512.4779052734375,1895.4371337890625,0.0,4057.440185546875,0.9013030529022216,1.0,0.0,3.0,1.0,0.0
12238320,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.8245575428009033,0.4405325651168823,0.3999306261539459,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.9182029366493224,0.6111066341400146,0.5809503793716431,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29815673828125,0.9396049380302428,0.6504881381988525,0.4553591012954712,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.7835753560066223,0.3769998848438263,0.3613151609897613,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.6719030141830444,0.2351372987031936,1.0810372829437256,285.2978820800781,284.95001220703125,300.09478759765625,288.98638916015625,298.0946960449219,297.2963256835937,285.3005065917969,1.0,0.6704124212265015,0.3809176087379455,0.3809176087379455,1.0,1.0,-3.4569427967071533,0.9869717955589294,2.469970941543579,0.205808937549591,0.902099609375,0.902099609375,0.0,229.02603149414065,238.0,46562.89453125,0.0,3706.935546875,1.0,280.6487121582031,283.6996459960937,291.9471435546875,294.8538818359375,293.1499938964844,293.1499938964844,280.3500061035156,35659.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688376784324646,1.0,0.0,0.0,3.640114068984986,3.640137910842896,8.84144526480668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6733.22509765625,0.0,1519.6597900390625,1895.4371337890625,0.0,4030.962646484375,0.9028618931770324,1.0,0.0,3.0,1.0,0.0
12238380,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.824386477470398,0.4408448338508606,0.4004397392272949,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.9179139137268066,0.6115670800209045,0.5816017985343933,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.9406991004943848,0.6535024046897888,0.457633763551712,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.7837076187133789,0.3777856230735779,0.3621951937675476,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.672135591506958,0.235748291015625,1.084201693534851,285.2391662597656,284.95001220703125,300.086181640625,288.9828796386719,298.0968933105469,297.3036193847656,285.22857666015625,1.0,0.6720622181892395,0.3805632293224334,0.3805632293224334,1.0,1.0,-3.465942859649658,0.9888965487480164,2.477046489715576,0.2057601809501648,0.9035888314247132,0.9035888314247132,0.0,230.02395629882807,238.0,47461.37890625,0.0,3734.8818359375,1.0,280.465576171875,283.6080322265625,292.0425109863281,295.16998291015625,293.1499938964844,293.1499938964844,280.3500061035156,35626.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797441959381104,1.0,0.0,0.0,3.647789001464844,3.647813081741333,8.878768653630686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6675.77294921875,0.0,1527.91748046875,1895.4371337890625,0.0,4126.49951171875,0.9045052528381348,1.0,0.0,3.0,1.0,0.0
12238440,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.8231404423713684,0.4403537511825561,0.4003808498382568,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.9163077473640442,0.6112220287322998,0.5816859006881714,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.9404119849205016,0.6556515693664551,0.4594277739524841,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.7828405499458313,0.3780456185340881,0.3627293407917022,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.6714946031570435,0.2359994947910308,1.0863711833953855,285.1606140136719,284.95001220703125,300.0775756835937,288.9794921875,298.09295654296875,297.3025207519531,285.1585998535156,1.0,0.6735862493515015,0.3802088499069214,0.3802088499069214,1.0,1.0,-3.4713940620422363,0.9896336197853088,2.4817605018615723,0.2054069191217422,0.9041365385055542,0.9041365385055542,0.0,231.716049194336,241.0,47826.06640625,0.0,3758.3115234375,1.0,280.3822021484375,283.5171813964844,292.0509338378906,295.15545654296875,293.1499938964844,293.1499938964844,280.04998779296875,35694.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881946444511414,1.0,0.0,0.0,3.652899742126465,3.652923583984375,8.903664365789155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6964.740234375,0.0,1534.1124267578125,1895.4371337890625,0.0,4199.53759765625,0.905703604221344,1.0,0.0,3.0,1.0,0.0
12238500,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8212277293205261,0.4396308362483978,0.3999331593513489,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9138785600662231,0.6105648279190063,0.581312894821167,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.939289391040802,0.6575688123703003,0.4609074294567108,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7813127636909485,0.3780724704265594,0.36295285820961,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.6702378988265991,0.2360561937093734,1.087460160255432,285.06756591796875,284.95001220703125,300.0689392089844,288.97625732421875,298.0873718261719,297.2992553710937,285.0558776855469,1.0,0.6749149560928345,0.3798544704914093,0.3798544704914093,1.0,1.0,-3.4737706184387207,0.989352285861969,2.4844181537628174,0.2046469449996948,0.9041121006011964,0.9041121006011964,0.0,233.7808532714844,241.0,48735.5390625,0.0,3776.4228515625,1.0,280.1705627441406,283.3901062011719,292.07977294921875,295.3472595214844,293.1499938964844,293.1499938964844,280.04998779296875,35745.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6576223373413086,3.657646417617798,8.926701298150874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6838.63037109375,0.0,1539.7552490234375,1895.4371337890625,0.0,4300.0,0.906770408153534,1.0,0.0,3.0,1.0,0.0
