time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238560,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8187964558601379,0.4384659826755523,0.3991549909114837,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9108485579490662,0.6094034910202026,0.5805330276489258,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9375224709510804,0.6590034365653992,0.4621105492115021,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.779269278049469,0.3777412474155426,0.3628898859024048,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6684849858283997,0.2358313947916031,1.0874933004379272,284.9791259765625,284.95001220703125,300.0602722167969,288.97320556640625,298.0785217285156,297.2917785644531,284.976806640625,1.0,0.6760101914405823,0.3794249296188354,0.3794249296188354,1.0,1.0,-3.473315477371216,0.9879183769226074,2.4853971004486084,0.2033964395523071,0.9033507704734802,0.9033507704734802,0.0,236.11199951171875,244.0,49033.17578125,0.0,3789.125244140625,1.0,280.0824279785156,283.2909851074219,292.06170654296875,295.263427734375,293.1499938964844,293.1499938964844,279.75,35859.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659347534179688,3.6593716144561768,8.93512378752348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7114.90966796875,0.0,1542.5364990234375,1895.4371337890625,0.0,4300.0,0.9072487354278564,1.0,0.0,3.0,1.0,0.0
12238620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.816220223903656,0.4373030364513397,0.398230493068695,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9077112078666688,0.6081669330596924,0.5795270204544067,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.935604214668274,0.6604447364807129,0.4631950259208679,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7770662307739258,0.3773260414600372,0.3626467287540436,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6665424704551697,0.2355044335126876,1.0867464542388916,284.8824768066406,284.95001220703125,300.0516052246094,288.9703063964844,298.0699157714844,297.2847900390625,284.8705444335937,1.0,0.6768956780433655,0.378995418548584,0.378995418548584,1.0,1.0,-3.471109390258789,0.985893964767456,2.485215187072754,0.2018745094537735,0.9020560383796692,0.9020560383796692,0.0,238.44094848632807,244.0,49871.78125,0.0,3797.479248046875,1.0,279.8705749511719,283.16217041015625,292.10015869140625,295.4372253417969,293.1499938964844,293.1499938964844,279.75,35940.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660213947296143,3.660238027572632,8.939355780057667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6980.939453125,0.0,1544.1168212890625,1895.4371337890625,0.0,4300.0,0.907477080821991,1.0,0.0,3.0,1.0,0.0
12238680,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8134432435035706,0.4358355700969696,0.3971283733844757,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.9044650197029114,0.6065881252288818,0.5782883763313293,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.933471381664276,0.6615372896194458,0.464121013879776,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.7746858596801758,0.3766633570194244,0.3622276484966278,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.6644054651260376,0.234975516796112,1.0852761268615725,284.7928161621094,284.95001220703125,300.0429077148437,288.96759033203125,298.0594177246094,297.27520751953125,284.7902526855469,1.0,0.6775710582733154,0.3785658776760101,0.3785658776760101,1.0,1.0,-3.4671404361724854,0.9832852482795716,2.4838550090789795,0.2002015113830566,0.9000346660614014,0.9000346660614014,0.0,240.8064727783203,247.0,50105.21484375,0.0,3801.6689453125,1.0,279.7832946777344,283.0636291503906,292.0968933105469,295.3623352050781,293.1499938964844,293.1499938964844,279.45001220703125,36079.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6576547622680655,3.657678842544556,8.926859322855307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7263.8037109375,0.0,1542.2950439453125,1895.4371337890625,0.0,4300.0,0.907016098499298,1.0,0.0,3.0,1.0,0.0
12238740,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.8107019662857056,0.4344566166400909,0.3959778547286987,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.901401698589325,0.6050462126731873,0.576949417591095,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.931443989276886,0.6627232432365417,0.465004026889801,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.7723554968833923,0.3759994506835937,0.3617152869701385,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.6622747182846069,0.2344109714031219,1.083328127861023,284.6947326660156,284.95001220703125,300.0342102050781,288.965087890625,298.0498352050781,297.2669982910156,284.6827087402344,1.0,0.6780773997306824,0.3781363368034363,0.3781363368034363,1.0,1.0,-3.462249279022217,0.9803764224052428,2.481872797012329,0.1983699202537536,0.8974732756614685,0.8974732756614685,0.0,243.0374450683593,247.0,50889.32421875,0.0,3802.77294921875,1.0,279.5711669921875,282.9349670410156,292.1402282714844,295.5416564941406,293.1499938964844,293.1499938964844,279.45001220703125,36180.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539156436920166,3.653939723968506,8.908618269742874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7122.25537109375,0.0,1538.8846435546875,1895.4371337890625,0.0,4300.0,0.9062287211418152,1.0,0.0,3.0,1.0,0.0
12238800,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60498046875,0.8078328371047974,0.4328213334083557,0.3947029709815979,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60455322265625,0.8982853889465332,0.6032307744026184,0.5754557251930237,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044616699219,0.929327428340912,0.6636053919792175,0.46576789021492,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051940917969,0.7699599266052246,0.3751426935195923,0.3610862791538238,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60626220703125,0.6600630879402161,0.2336937189102172,1.0808955430984497,284.6047668457031,284.95001220703125,300.0254821777344,288.9627685546875,298.038818359375,297.2568054199219,284.6022033691406,1.0,0.678418755531311,0.3777067959308624,0.3777067959308624,1.0,1.0,-3.456159830093384,0.9770713448524476,2.479088306427002,0.1964548081159591,0.894194483757019,0.894194483757019,0.0,245.2499847412109,250.0,51074.75,0.0,3800.794677734375,1.0,279.48370361328125,282.8375244140625,292.1383056640625,295.4665832519531,293.1499938964844,293.1499938964844,279.75,36337.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64640736579895,3.64643144607544,8.872043508745264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6578.3984375,0.0,1531.69921875,1895.4371337890625,0.0,4300.0,0.9046759009361268,1.0,0.0,3.0,1.0,0.0
12238860,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8050957918167114,0.4315579533576965,0.3934522867202759,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.8953695893287659,0.6017348766326904,0.5739514231681824,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.9274584650993348,0.6649076342582703,0.4665501415729522,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.7677262425422668,0.3744747638702392,0.3604297935962677,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586303710937,0.6579688787460327,0.2330773323774337,1.0782415866851809,284.6645202636719,284.95001220703125,300.0167541503906,288.9606628417969,298.03094482421875,297.25030517578125,284.67529296875,1.0,0.6786476969718933,0.3774953484535217,0.3774953484535217,1.0,1.0,-3.449801206588745,0.9742977619171144,2.475503444671631,0.1950347274541854,0.8927420973777771,0.8927420973777771,0.0,247.2650604248047,250.0,50188.53515625,0.0,3796.99169921875,1.0,279.66668701171875,282.9300537109375,292.0401306152344,295.16070556640625,293.1499938964844,293.1499938964844,279.75,36375.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6386308670043945,3.6386547088623047,8.83424149833445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6638.98779296875,0.0,1523.3560791015625,1895.4371337890625,0.0,4300.0,0.903017520904541,1.0,0.0,3.0,1.0,0.0
12238920,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.8034326434135437,0.4310883283615112,0.3927638232707977,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.8935407996177673,0.6010237336158752,0.5730002522468567,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.9268919825553894,0.6670910120010376,0.4678238332271576,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.7664028406143188,0.3743273019790649,0.3601168096065521,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.6566667556762695,0.2328217923641204,1.0765883922576904,284.745361328125,284.95001220703125,300.00799560546875,288.9587707519531,298.0287780761719,297.2515563964844,284.7474060058594,1.0,0.6789986491203308,0.377283900976181,0.377283900976181,1.0,1.0,-3.446985244750977,0.9727411270141602,2.4742441177368164,0.1939503848552703,0.8922532200813293,0.8922532200813293,0.0,248.5920867919922,253.0,49833.85546875,0.0,3797.878662109375,1.0,279.75103759765625,283.02325439453125,291.997314453125,295.1540832519531,293.1499938964844,293.1499938964844,280.04998779296875,36303.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633559465408325,3.6335833072662354,8.809633413875417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6356.2333984375,0.0,1517.213623046875,1895.4371337890625,0.0,4300.0,0.901827335357666,1.0,0.0,3.0,1.0,0.0
12238980,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.8024672865867615,0.4308505356311798,0.3924672603607178,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8924254179000854,0.6006096005439758,0.5724952816963196,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9271289706230164,0.6695095896720886,0.469422847032547,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.7656957507133484,0.3744078278541565,0.3601127564907074,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6559386849403381,0.2327622026205063,1.0760308504104614,284.8381652832031,284.95001220703125,299.9992370605469,288.95709228515625,298.0283508300781,297.25506591796875,284.8500366210937,1.0,0.6795393228530884,0.3770724236965179,0.3770724236965179,1.0,1.0,-3.4472639560699463,0.9722021818161012,2.475061655044556,0.1932663321495056,0.8923134207725525,0.8923134207725525,0.0,249.5459442138672,253.0,48951.07421875,0.0,3804.189697265625,1.0,279.9610595703125,283.1496276855469,291.9285888671875,294.9285888671875,293.1499938964844,293.1499938964844,280.04998779296875,36251.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959514737129213,1.0,0.0,0.0,3.628875494003296,3.628899335861206,8.786935836724297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6465.75244140625,0.0,1511.666015625,1895.4371337890625,0.0,4265.76318359375,0.9007709622383118,1.0,0.0,3.0,1.0,0.0
12239040,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.802037239074707,0.4310459196567535,0.3924951255321502,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8918617367744446,0.6006773114204407,0.5723782181739807,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9279800653457642,0.6724122166633606,0.4712998270988464,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.765472948551178,0.3748365044593811,0.3603875339031219,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.655677318572998,0.2329808473587036,1.0765239000320437,284.92730712890625,284.95001220703125,299.990478515625,288.95562744140625,298.0310363769531,297.26275634765625,284.92987060546875,1.0,0.6803047060966492,0.3768609762191772,0.3768609762191772,1.0,1.0,-3.4503297805786133,0.9725834727287292,2.4777464866638184,0.192850649356842,0.8931297063827515,0.8931297063827515,0.0,250.2421264648437,256.0,48668.2421875,0.0,3815.873046875,1.0,280.0492858886719,283.2494812011719,291.9276428222656,294.98199462890625,293.1499938964844,293.1499938964844,280.3500061035156,36131.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926270842552184,1.0,0.0,0.0,3.627389669418335,3.627413511276245,8.779741165199084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6213.79248046875,0.0,1509.13818359375,1895.4371337890625,0.0,4237.4794921875,0.9003399610519409,1.0,0.0,3.0,1.0,0.0
12239100,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8017566204071045,0.4312318861484527,0.3926596343517303,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8914673328399658,0.6007999181747437,0.5724649429321289,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9289804697036744,0.6752929091453552,0.4732860326766968,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7654191851615906,0.3753373324871063,0.3608309924602508,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.655615508556366,0.233295738697052,1.0777753591537476,285.02398681640625,284.95001220703125,299.981689453125,288.9544372558594,298.0335388183594,297.2701110839844,285.0360107421875,1.0,0.6812698841094971,0.3766495287418365,0.3766495287418365,1.0,1.0,-3.4550576210021973,0.9735074639320374,2.4815502166748047,0.1926767975091934,0.8944702744483948,0.8944702744483948,0.0,250.9519500732422,256.0,47849.59765625,0.0,3831.766357421875,1.0,280.2603454589844,283.3780212402344,291.8913269042969,294.8013916015625,293.1499938964844,293.1499938964844,280.3500061035156,36046.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847562909126282,1.0,0.0,0.0,3.626786708831787,3.626810312271118,8.776822255640582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6334.67529296875,0.0,1507.8406982421875,1895.4371337890625,0.0,4169.92822265625,0.9001675844192505,1.0,0.0,3.0,1.0,0.0
12239160,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8016777038574219,0.4317154586315155,0.3929933607578277,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8912796974182129,0.6012467741966248,0.5727648138999939,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9302011132240297,0.6785195469856262,0.4754244387149811,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7655588984489441,0.3760757744312286,0.361439436674118,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.6557632684707642,0.2338061779737472,1.0797206163406372,285.1154479980469,284.95001220703125,299.972900390625,288.9534606933594,298.0379333496094,297.2802124023437,285.11798095703125,1.0,0.6824342012405396,0.3763726651668548,0.3763726651668548,1.0,1.0,-3.4614579677581787,0.9747976064682008,2.486660480499268,0.1924545764923095,0.8965597748756409,0.8965597748756409,0.0,251.631591796875,259.0,47617.90625,0.0,3851.68359375,1.0,280.349609375,283.47882080078125,291.910888671875,294.88604736328125,293.1499938964844,293.1499938964844,280.6499938964844,35903.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811039566993712,1.0,0.0,0.0,3.629707098007202,3.629730939865112,8.790963761384774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6099.9873046875,0.0,1509.989990234375,1895.4371337890625,0.0,4138.31201171875,0.9007031917572021,1.0,0.0,3.0,1.0,0.0
12239220,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.8015803694725037,0.432119607925415,0.3933841288089752,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.8910799622535706,0.6016557216644287,0.573162853717804,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.9313739538192748,0.6816522479057312,0.4776096045970917,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.7657089829444885,0.3768149018287658,0.3621399700641632,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.6559605598449707,0.2343524545431137,1.0821387767791748,285.212158203125,284.95001220703125,299.964111328125,288.9527587890625,298.0414733886719,297.2890930175781,285.22412109375,1.0,0.6837607026100159,0.3760958313941955,0.3760958313941955,1.0,1.0,-3.468785762786865,0.976373553276062,2.4924120903015137,0.1923721432685852,0.8991551399230957,0.8991551399230957,0.0,252.4318389892578,259.0,46843.265625,0.0,3874.689453125,1.0,280.5603942871094,283.6061096191406,291.8858947753906,294.725830078125,293.1499938964844,293.1499938964844,280.6499938964844,35803.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734668731689452,1.0,0.0,0.0,3.633757591247559,3.6337814331054688,8.810594067654165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6224.07470703125,0.0,1513.70654296875,1895.4371337890625,0.0,4071.6796875,0.9015579223632812,1.0,0.0,3.0,1.0,0.0
12239280,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.8015936017036438,0.4327758848667145,0.3938952386379242,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.8909862041473389,0.6023266315460205,0.5737040638923645,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027648925781,0.9326608777046204,0.6850858926773071,0.4799089729785919,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.7659608125686646,0.3777410984039306,0.3629509508609772,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.6562744975090027,0.2350479811429977,1.0850250720977783,285.3024597167969,284.95001220703125,299.955322265625,288.9523010253906,298.046630859375,297.3001708984375,285.3050537109375,1.0,0.6852449774742126,0.3758189678192138,0.3758189678192138,1.0,1.0,-3.477259874343872,0.9783245921134948,2.4989352226257324,0.1923622488975525,0.90248441696167,0.90248441696167,0.0,253.24957275390625,262.0,46652.94140625,0.0,3900.763916015625,1.0,280.64874267578125,283.7045288085937,291.9120483398437,294.8223876953125,293.1499938964844,293.1499938964844,280.3500061035156,35653.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970331370830536,1.0,0.0,0.0,3.64139461517334,3.64141845703125,8.847667345435184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6732.134765625,0.0,1521.02734375,1895.4371337890625,0.0,4044.126953125,0.90314382314682,1.0,0.0,3.0,1.0,0.0
12239340,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447814941406,0.8014616370201111,0.433072417974472,0.3943878412246704,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8907504677772522,0.60268235206604,0.57425457239151,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9337503910064696,0.6880931854248047,0.4821884036064148,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.7661077976226807,0.378480464220047,0.36378875374794,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.6565259099006653,0.2356455326080322,1.0881332159042358,285.2438659667969,284.95001220703125,299.946533203125,288.9521179199219,298.04888916015625,297.3072814941406,285.2333679199219,1.0,0.686837375164032,0.3755421042442322,0.3755421042442322,1.0,1.0,-3.486006259918213,0.9803555011749268,2.505650758743286,0.1924645751714706,0.904005765914917,0.904005765914917,0.0,254.25526428222656,262.0,47556.25,0.0,3928.7451171875,1.0,280.46551513671875,283.6129150390625,292.0104675292969,295.1414794921875,293.1499938964844,293.1499938964844,280.3500061035156,35619.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981091320514679,1.0,0.0,0.0,3.649189949035645,3.649213790893554,8.885588727025606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6675.73291015625,0.0,1529.424560546875,1895.4371337890625,0.0,4138.2021484375,0.9048142433166504,1.0,0.0,3.0,1.0,0.0
12239400,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.8002809286117554,0.4325777590274811,0.3943217098712921,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.889485239982605,0.6022458076477051,0.5742480754852295,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.933582067489624,0.6901919841766357,0.483960747718811,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.7653965950012207,0.3786923587322235,0.3642791509628296,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.6560376286506653,0.2358822524547577,1.0902433395385742,285.16571044921875,284.95001220703125,299.937744140625,288.95220947265625,298.0448608398437,297.3057861328125,285.1637268066406,1.0,0.6883028745651245,0.3752652704715729,0.3752652704715729,1.0,1.0,-3.491189956665039,0.9812088012695312,2.509981155395508,0.1922769099473953,0.9045920968055724,0.9045920968055724,0.0,255.95281982421875,265.0,47923.984375,0.0,3951.9462890625,1.0,280.3821716308594,283.522216796875,292.02227783203125,295.13043212890625,293.1499938964844,293.1499938964844,280.04998779296875,35687.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893975257873536,1.0,0.0,0.0,3.6544346809387207,3.654458522796631,8.911148370316369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6966.25732421875,0.0,1535.76953125,1895.4371337890625,0.0,4209.8603515625,0.9060423970222472,1.0,0.0,3.0,1.0,0.0
12239460,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7984458208084106,0.4318495094776153,0.3938705921173095,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8875530958175659,0.6014981865882874,0.5737907290458679,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9326438307762146,0.6920230388641357,0.4853949248790741,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7641090154647827,0.3786672353744507,0.3644566237926483,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6550163626670837,0.2359231859445572,1.0912684202194214,285.07275390625,284.95001220703125,299.928955078125,288.9526062011719,298.03875732421875,297.3019714355469,285.0611572265625,1.0,0.6895726919174194,0.3748435080051422,0.3748435080051422,1.0,1.0,-3.493273973464966,0.98063462972641,2.512639284133911,0.1912805885076522,0.9046032428741456,0.9046032428741456,0.0,258.0210266113281,265.0,48837.18359375,0.0,3969.563720703125,1.0,280.17047119140625,283.3951416015625,292.0550231933594,295.3260192871094,293.1499938964844,293.1499938964844,280.04998779296875,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6592941284179688,3.659318208694458,8.934863444665098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6841.26025390625,0.0,1541.5677490234375,1895.4371337890625,0.0,4300.0,0.9071397185325624,1.0,0.0,3.0,1.0,0.0
12239520,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7960935831069946,0.4306776225566864,0.3930859267711639,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8850928544998169,0.6002470850944519,0.5729256868362427,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9310892224311828,0.6933260560035706,0.4865187406539917,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7623584866523743,0.3782775402069092,0.3643416166305542,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6535534262657166,0.2356792837381363,1.0912258625030518,284.9854431152344,284.95001220703125,299.920166015625,288.9532775878906,298.0293884277344,297.29376220703125,284.9830322265625,1.0,0.6906071901321411,0.3744217455387115,0.3744217455387115,1.0,1.0,-3.492459774017334,0.979080080986023,2.5133798122406006,0.1899825036525726,0.903889775276184,0.903889775276184,0.0,260.3612670898437,268.0,49133.36328125,0.0,3981.45654296875,1.0,280.0832214355469,283.2969970703125,292.043212890625,295.2474975585937,293.1499938964844,293.1499938964844,279.75,35850.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6611647605896,3.661188840866089,8.944001024246973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7120.99853515625,0.0,1544.5062255859375,1895.4371337890625,0.0,4300.0,0.907650887966156,1.0,0.0,3.0,1.0,0.0
12239580,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7936169505119324,0.4295099675655365,0.3921589851379394,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.882493793964386,0.5989262461662292,0.5718408226966858,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9293988347053528,0.6946375370025635,0.4875165820121765,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7604667544364929,0.3778051435947418,0.3640462160110473,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6519206166267395,0.2353342771530151,1.0904027223587036,284.8881225585937,284.95001220703125,299.9113464355469,288.9542236328125,298.0203552246094,297.2861022949219,284.8762512207031,1.0,0.6914319396018982,0.3740000128746032,0.3740000128746032,1.0,1.0,-3.489896774291992,0.9769569039344788,2.512939929962158,0.1884331852197647,0.9026253819465636,0.9026253819465636,0.0,262.6898193359375,268.0,49977.546875,0.0,3988.835205078125,1.0,279.87060546875,283.1673278808594,292.0865173339844,295.42742919921875,293.1499938964844,293.1499938964844,279.75,35932.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6621928215026855,3.662216901779175,8.949024845605891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6987.20654296875,0.0,1546.268310546875,1895.4371337890625,0.0,4300.0,0.9079142212867736,1.0,0.0,3.0,1.0,0.0
12239640,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.7909621596336365,0.4280370771884918,0.3910528719425201,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.8797200322151184,0.5972659587860107,0.5705249905586243,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.927501916885376,0.6955782771110535,0.4883436262607574,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.7584109902381897,0.3770819306373596,0.3635722994804382,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.6501085162162781,0.2347852885723114,1.0888499021530151,284.7986145019531,284.95001220703125,299.9025573730469,288.9555053710937,298.0093688964844,297.2757873535156,284.79608154296875,1.0,0.6920468211174011,0.3735782504081726,0.3735782504081726,1.0,1.0,-3.485546112060547,0.9742479920387268,2.511298179626465,0.1867398768663406,0.9006444811820984,0.9006444811820984,0.0,265.0547180175781,271.0,50212.66796875,0.0,3991.871826171875,1.0,279.78326416015625,283.0686950683594,292.08721923828125,295.3569641113281,293.1499938964844,293.1499938964844,279.45001220703125,36070.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6598033905029297,3.659827470779419,8.937350344240258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7271.6572265625,0.0,1544.6297607421875,1895.4371337890625,0.0,4300.0,0.9074907898902892,1.0,0.0,3.0,1.0,0.0
12239700,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.7883705496788025,0.4266485869884491,0.3898958265781402,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.8770089745521545,0.5956430435180664,0.5691099166870117,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.9256942868232728,0.6966158151626587,0.4891246855258941,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.7563887238502502,0.3763562440872192,0.3630032837390899,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.6482890248298645,0.2342000156641006,1.086814284324646,284.70050048828125,284.95001220703125,299.893798828125,288.95709228515625,297.9991455078125,297.26666259765625,284.68853759765625,1.0,0.6924934983253479,0.3731564879417419,0.3731564879417419,1.0,1.0,-3.4802591800689697,0.9712378978729248,2.509021282196045,0.1848912239074707,0.8981209993362427,0.8981209993362427,0.0,267.28326416015625,271.0,50999.421875,0.0,3991.715576171875,1.0,279.571044921875,282.9398498535156,292.1342163085937,295.5402526855469,293.1499938964844,293.1499938964844,279.45001220703125,36171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656240224838257,3.656264305114746,8.919956258068851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7130.8359375,0.0,1541.40869140625,1895.4371337890625,0.0,4300.0,0.9067422747612,1.0,0.0,3.0,1.0,0.0
12239760,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60992431640625,0.7857093811035156,0.4250078797340393,0.3886177539825439,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095275878906,0.8742474913597107,0.593778669834137,0.5675566792488098,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.923807680606842,0.6973358988761902,0.4897828102111816,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.7543085217475891,0.3754378855228424,0.3623182773590088,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.6463958621025085,0.2334625720977783,1.0842962265014648,284.60968017578125,284.95001220703125,299.885009765625,288.9590148925781,297.9867248535156,297.2538757324219,284.6072082519531,1.0,0.6927773356437683,0.3729375600814819,0.3729375600814819,1.0,1.0,-3.473797082901001,0.9684203267097472,2.5053768157958984,0.1835449039936065,0.894871711730957,0.894871711730957,0.0,269.4867858886719,274.0,51184.0703125,0.0,3988.4169921875,1.0,279.4830017089844,282.8414611816406,292.1361694335937,295.4690856933594,293.1499938964844,293.1499938964844,279.75,36328.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648916959762573,3.648941040039064,8.884260296326829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6585.7998046875,0.0,1534.421875,1895.4371337890625,0.0,4300.0,0.9052305221557616,1.0,0.0,3.0,1.0,0.0
12239820,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.7832120060920715,0.4237248003482818,0.3873531818389892,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.8716645240783691,0.5922437310218811,0.5660102963447571,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.922128677368164,0.6984870433807373,0.4904518723487854,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.7523531317710876,0.3747036755084991,0.3616001605987549,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.6445873975753784,0.2328235954046249,1.0815433263778689,284.6701965332031,284.95001220703125,299.8762512207031,288.9612731933594,297.9776306152344,297.2456359863281,284.680908203125,1.0,0.6929504871368408,0.3727186024188995,0.3727186024188995,1.0,1.0,-3.4670417308807373,0.9655522704124452,2.5014894008636475,0.1821208447217941,0.8934624791145325,0.8934624791145325,0.0,271.4969177246094,274.0,50289.0390625,0.0,3983.242431640625,1.0,279.6671142578125,282.93487548828125,292.04083251953125,295.1656799316406,293.1499938964844,293.1499938964844,279.75,36365.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64132022857666,3.641344308853149,8.847305821291229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6648.49951171875,0.0,1526.263671875,1895.4371337890625,0.0,4300.0,0.9036123752593994,1.0,0.0,3.0,1.0,0.0
12239880,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7817142605781555,0.4232317805290222,0.386648952960968,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.8700450658798218,0.5914811491966248,0.5650215148925781,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.9216417074203492,0.7005622982978821,0.4916412234306335,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.7511895895004272,0.3744949400424957,0.3612296283245086,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.6434606909751892,0.2325499802827835,1.0798057317733765,284.75,284.95001220703125,299.86749267578125,288.9638366699219,297.9753723144531,297.2467041015625,284.75213623046875,1.0,0.6932483911514282,0.3724996447563171,0.3724996447563171,1.0,1.0,-3.4638891220092773,0.963866114616394,2.5000228881835938,0.1809859275817871,0.8929978013038635,0.8929978013038635,0.0,272.8116760253906,277.0,49937.875,0.0,3983.070556640625,1.0,279.7505798339844,283.0268249511719,292.0018920898437,295.1629943847656,293.1499938964844,293.1499938964844,280.04998779296875,36294.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636422634124756,3.636446475982666,8.823522534839867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6364.67724609375,0.0,1520.3128662109375,1895.4371337890625,0.0,4300.0,0.9024609923362732,1.0,0.0,3.0,1.0,0.0
12239940,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7808330655097961,0.4229654967784881,0.3863267302513122,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8690314888954163,0.5909918546676636,0.5644548535346985,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9218605756759644,0.7028690576553345,0.4931595623493194,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.750551164150238,0.3745118975639343,0.3611657917499542,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.6428231000900269,0.2324718981981277,1.0791651010513306,284.8436279296875,284.95001220703125,299.8587341308594,288.9667663574219,297.97509765625,297.25030517578125,284.8554382324219,1.0,0.693734884262085,0.3722807168960571,0.3722807168960571,1.0,1.0,-3.4637937545776367,0.9631744027137756,2.500619411468506,0.1802413463592529,0.8931030035018921,0.8931030035018921,0.0,273.7674255371094,277.0,49054.046875,0.0,3988.4931640625,1.0,279.96112060546875,283.1537780761719,291.9367370605469,294.9408569335937,293.1499938964844,293.1499938964844,280.04998779296875,36242.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957324862480164,1.0,0.0,0.0,3.631917715072632,3.631941556930542,8.801674198366527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6476.2255859375,0.0,1514.94921875,1895.4371337890625,0.0,4263.90478515625,0.9014441967010498,1.0,0.0,3.0,1.0,0.0
12240000,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.780437707901001,0.4231309592723846,0.386329174041748,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8684961199760437,0.590962290763855,0.5642583966255188,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9226360321044922,0.7056768536567688,0.4949662983417511,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7503368258476257,0.3748791217803955,0.3613828122615814,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6425942182540894,0.2326741367578506,1.0795844793319702,284.9330139160156,284.95001220703125,299.8500061035156,288.9700622558594,297.9784240722656,297.2587890625,284.9355773925781,1.0,0.6944446563720703,0.3720617592334747,0.3720617592334747,1.0,1.0,-3.466491222381592,0.9633948802947998,2.503096342086792,0.1797577440738678,0.8939595818519592,0.8939595818519592,0.0,274.4682922363281,280.0,48775.15625,0.0,3999.479736328125,1.0,280.04931640625,283.253662109375,291.9402770996094,294.998779296875,293.1499938964844,293.1499938964844,280.3500061035156,36122.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922150373458862,1.0,0.0,0.0,3.630599021911621,3.6306228637695312,8.795283861218195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6224.9384765625,0.0,1512.603759765625,1895.4371337890625,0.0,4233.9638671875,0.9010508060455322,1.0,0.0,3.0,1.0,0.0
12240060,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7801810503005981,0.4232906401157379,0.3864699304103851,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8681052327156067,0.5909761786460876,0.5642494559288025,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9235456585884094,0.7084553241729736,0.4968825280666351,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7502745985984802,0.3753194808959961,0.3617698550224304,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6425460577011108,0.2329736799001693,1.080769419670105,285.0302429199219,284.95001220703125,299.84130859375,288.9735412597656,297.9814758300781,297.2668151855469,285.042236328125,1.0,0.6953515410423279,0.3718563914299011,0.3718563914299011,1.0,1.0,-3.470843553543091,0.9641886353492736,2.506654739379883,0.1795486360788345,0.8953474164009094,0.8953474164009094,0.0,275.18670654296875,280.0,47958.6953125,0.0,4014.779052734375,1.0,280.260498046875,283.3824462890625,291.90869140625,294.8229675292969,293.1499938964844,293.1499938964844,280.3500061035156,36037.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841667413711548,1.0,0.0,0.0,3.630170822143554,3.630194664001465,8.793210213298153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6347.77978515625,0.0,1511.4954833984375,1895.4371337890625,0.0,4164.83642578125,0.9009174108505248,1.0,0.0,3.0,1.0,0.0
12240120,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7801167368888855,0.4237475991249084,0.3867832720279693,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8679015636444092,0.591310441493988,0.5644475221633911,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.9246662259101868,0.711592435836792,0.4989579021930694,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.750390350818634,0.3759999573230743,0.3623250424861908,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.642690122127533,0.2334709763526916,1.0826588869094849,285.12115478515625,284.95001220703125,299.8326721191406,288.97705078125,297.9862365722656,297.27703857421875,285.123779296875,1.0,0.6964556574821472,0.3716510236263275,0.3716510236263275,1.0,1.0,-3.4768898487091064,0.965537428855896,2.5113525390625,0.1794716864824295,0.8974742889404297,0.8974742889404297,0.0,275.8722229003906,283.0,47732.68359375,0.0,4034.2353515625,1.0,280.3489685058594,283.482421875,291.9334716796875,294.9132080078125,293.1499938964844,293.1499938964844,280.6499938964844,35894.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804062843322754,1.0,0.0,0.0,3.633256673812866,3.633280515670776,8.808165148366243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6112.8876953125,0.0,1513.8382568359375,1895.4371337890625,0.0,4132.25390625,0.9014903903007508,1.0,0.0,3.0,1.0,0.0
12240180,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.7800320982933044,0.4241217672824859,0.3871475160121918,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.867688000202179,0.5916150212287903,0.5647432804107666,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.9257349967956544,0.7146183252334595,0.5010706782341003,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.750514566898346,0.3766775727272033,0.3629689812660217,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.6428800225257874,0.2340022474527359,1.0850152969360352,285.2187805175781,284.95001220703125,299.8240661621094,288.9805908203125,297.9897766113281,297.2855529785156,285.230712890625,1.0,0.6977185606956482,0.3714456260204315,0.3714456260204315,1.0,1.0,-3.4838335514068604,0.9671726822853088,2.516660690307617,0.1795408278703689,0.9001234173774719,0.9001234173774719,0.0,276.6856384277344,283.0,46955.890625,0.0,4056.799072265625,1.0,280.5604553222656,283.6104431152344,291.9125061035156,294.75714111328125,293.1499938964844,293.1499938964844,280.6499938964844,35794.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726353883743286,1.0,0.0,0.0,3.637472152709961,3.637495994567871,8.828616273603984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6239.42529296875,0.0,1517.7412109375,1895.4371337890625,0.0,4064.384033203125,0.902382493019104,1.0,0.0,3.0,1.0,0.0
12240240,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088684082031,0.7800556421279907,0.424746423959732,0.3876321911811828,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.8675808310508728,0.59218829870224,0.5651912689208984,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.9269185066223145,0.7179558873176575,0.5033009052276611,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.7507349252700806,0.3775433003902435,0.363723874092102,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.6431793570518494,0.2346840500831604,1.087842583656311,285.3091125488281,284.95001220703125,299.8155212402344,288.984130859375,297.9950256347656,297.2963256835937,285.31170654296875,1.0,0.6991374492645264,0.3712402582168579,0.3712402582168579,1.0,1.0,-3.491942405700684,0.9691864252090454,2.5227558612823486,0.1796787232160568,0.9034974575042723,0.9034974575042723,0.0,277.5128479003906,286.0,46767.1171875,0.0,4082.519287109375,1.0,280.6487731933594,283.70880126953125,291.94287109375,294.85821533203125,293.1499938964844,293.1499938964844,280.3500061035156,35644.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694047570228576,1.0,0.0,0.0,3.6452581882476807,3.645282030105591,8.866451821631927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6750.14892578125,0.0,1525.2457275390625,1895.4371337890625,0.0,4035.96337890625,0.904002606868744,1.0,0.0,3.0,1.0,0.0
12240300,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.7799553871154785,0.4250168204307556,0.3880994319915771,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.8673604130744934,0.5924569368362427,0.5656558275222778,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.9279271364212036,0.7208417057991028,0.5055062174797058,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7508710622787476,0.3782212734222412,0.3645054399967193,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.6434332728385925,0.235267773270607,1.0908939838409424,285.2505187988281,284.95001220703125,299.8070373535156,288.9877319335937,297.997314453125,297.30303955078125,285.2401123046875,1.0,0.7006625533103943,0.3710348904132843,0.3710348904132843,1.0,1.0,-3.500329971313477,0.9712826609611512,2.5290472507476807,0.1799294203519821,0.9050634503364564,0.9050634503364564,0.0,278.52691650390625,286.0,47675.55078125,0.0,4110.16943359375,1.0,280.4653015136719,283.61700439453125,292.0451965332031,295.1817626953125,293.1499938964844,293.1499938964844,280.3500061035156,35611.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800848960876464,1.0,0.0,0.0,3.65320348739624,3.6532273292541504,8.905145136850479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6694.3515625,0.0,1533.827880859375,1895.4371337890625,0.0,4129.46142578125,0.9057071208953856,1.0,0.0,3.0,1.0,0.0
12240360,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.7789235711097717,0.4245103299617767,0.3880198001861572,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.8662561178207397,0.5919527411460876,0.5655797123908997,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.927793562412262,0.7227877974510193,0.5071831345558167,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.7502717971801758,0.378373384475708,0.3649403154850006,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.6430584788322449,0.2354907840490341,1.092947483062744,285.17205810546875,284.95001220703125,299.798583984375,288.9913330078125,297.992919921875,297.3011474609375,285.170166015625,1.0,0.7020602226257324,0.3706432580947876,0.3706432580947876,1.0,1.0,-3.5051639080047607,0.97168231010437,2.53348159790039,0.1793678849935531,0.9056935906410216,0.9056935906410216,0.0,280.22442626953125,289.0,48047.74609375,0.0,4132.8154296875,1.0,280.38140869140625,283.5256652832031,292.06109619140625,295.1752014160156,293.1499938964844,293.1499938964844,280.04998779296875,35679.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883325695991516,1.0,0.0,0.0,3.6586196422576895,3.65864372253418,8.931569936976302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6986.22509765625,0.0,1540.3756103515625,1895.4371337890625,0.0,4200.72216796875,0.9069730639457704,1.0,0.0,3.0,1.0,0.0
