time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240420,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7773001194000244,0.4237687587738037,0.3875550031661987,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.864568829536438,0.5911444425582886,0.5650603771209717,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9269573092460632,0.7244824171066284,0.5085148811340332,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7491669058799744,0.3782887458801269,0.3650611639022827,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.6422164440155029,0.2355158478021621,1.093907117843628,285.0796813964844,284.95001220703125,299.7901306152344,288.99493408203125,297.98681640625,297.29705810546875,285.06817626953125,1.0,0.7032637596130371,0.3702516257762909,0.3702516257762909,1.0,1.0,-3.506886959075928,0.9710369110107422,2.535850048065185,0.1783803552389145,0.9057574272155762,0.9057574272155762,0.0,282.29217529296875,289.0,48963.19140625,0.0,4149.6650390625,1.0,280.17010498046875,283.3990783691406,292.096435546875,295.3740234375,293.1499938964844,293.1499938964844,280.04998779296875,35728.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999796152114868,1.0,0.0,0.0,3.66365122795105,3.663675546646118,8.956154147199413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6862.17138671875,0.0,1546.37255859375,1895.4371337890625,0.0,4299.828125,0.908109188079834,1.0,0.0,3.0,1.0,0.0
12240480,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7752216458320618,0.4225935935974121,0.3867636620998382,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8624300956726074,0.5898488163948059,0.5641466379165649,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9255780577659608,0.7256559133529663,0.5095459222793579,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7476614713668823,0.3778443932533264,0.3648926913738251,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6409887671470642,0.2352568209171295,1.0937960147857666,284.9927673339844,284.95001220703125,299.78173828125,288.9985656738281,297.9775390625,297.2886962890625,284.9903869628906,1.0,0.7042357325553894,0.3698599934577942,0.3698599934577942,1.0,1.0,-3.50574803352356,0.9694613218307496,2.5362865924835205,0.1771306097507476,0.9050971269607544,0.9050971269607544,0.0,284.6218566894531,292.0,49260.9765625,0.0,4160.6572265625,1.0,280.08306884765625,283.3011474609375,292.0839538574219,295.29620361328125,293.1499938964844,293.1499938964844,279.75,35840.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6657211780548096,3.665745258331299,8.966276823230146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7143.2734375,0.0,1549.5318603515625,1895.4371337890625,0.0,4300.0,0.9086639285087584,1.0,0.0,3.0,1.0,0.0
12240540,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.77303546667099,0.421422004699707,0.3858331143856048,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8601729273796082,0.5884912014007568,0.5630223155021667,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9240847826004028,0.7268496751785278,0.5104597210884094,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7460289001464844,0.3773199021816253,0.3645473122596741,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.639604389667511,0.2348973155021667,1.092906832695007,284.8953552246094,284.95001220703125,299.7733459472656,289.002197265625,297.9682006835937,297.28033447265625,284.883544921875,1.0,0.7050029039382935,0.3694683611392975,0.3694683611392975,1.0,1.0,-3.502892255783081,0.9673335552215576,2.5355587005615234,0.1756371855735778,0.9038803577423096,0.9038803577423096,0.0,286.9339904785156,292.0,50108.078125,0.0,4167.08154296875,1.0,279.87030029296875,283.1712341308594,292.12847900390625,295.4772644042969,293.1499938964844,293.1499938964844,279.75,35921.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666952610015869,3.6669766902923584,8.972302225629392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7009.1005859375,0.0,1551.521728515625,1895.4371337890625,0.0,4300.0,0.908972442150116,1.0,0.0,3.0,1.0,0.0
12240600,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.7706902027130127,0.4199478030204773,0.3847247362136841,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.857769787311554,0.58682781457901,0.5616869330406189,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.9224016666412354,0.7276586890220642,0.5111989378929138,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7442460656166077,0.3765452802181244,0.3640245199203491,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.638053297996521,0.2343339025974273,1.0912880897521973,284.8056945800781,284.95001220703125,299.7649841308594,289.005859375,297.9560241699219,297.2680969238281,284.8031311035156,1.0,0.7055652141571045,0.3690767288208008,0.3690767288208008,1.0,1.0,-3.4982717037200928,0.964633584022522,2.533638000488281,0.1740058362483978,0.901945173740387,0.901945173740387,0.0,289.2796630859375,295.0,50340.21875,0.0,4169.10400390625,1.0,279.7831726074219,283.07244873046875,292.1307373046875,295.4080505371094,293.1499938964844,293.1499938964844,279.45001220703125,36058.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664786100387573,3.6648104190826416,8.961703201748605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7295.05322265625,0.0,1550.122314453125,1895.4371337890625,0.0,4300.0,0.9085978865623474,1.0,0.0,3.0,1.0,0.0
12240660,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083435058594,0.768399715423584,0.4185543358325958,0.3835640549659729,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8554291129112244,0.5852189064025879,0.5602772831916809,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.920796811580658,0.7285681366920471,0.5118913054466248,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.7424828410148621,0.3757682144641876,0.3634070158004761,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.636482834815979,0.2337346076965332,1.0891876220703125,284.70709228515625,284.95001220703125,299.7566223144531,289.0094909667969,297.9454040527344,297.2576599121094,284.6951599121094,1.0,0.7059646844863892,0.368840754032135,0.368840754032135,1.0,1.0,-3.492743730545044,0.9620917439460754,2.5306520462036133,0.1726686507463455,0.8994607329368591,0.8994607329368591,0.0,291.4873352050781,295.0,51127.88671875,0.0,4167.9404296875,1.0,279.5707397460937,282.9431457519531,292.17926025390625,295.5930480957031,293.1499938964844,293.1499938964844,279.45001220703125,36159.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661444664001465,3.661468982696533,8.945368676904764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7153.52294921875,0.0,1547.1387939453125,1895.4371337890625,0.0,4300.0,0.9078985452651978,1.0,0.0,3.0,1.0,0.0
12240720,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6174621582031,0.7660380601882935,0.4169099032878876,0.3822792768478393,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170349121094,0.8530349135398865,0.5833587646484375,0.558731198310852,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.9191038012504578,0.7291433215141296,0.5124508142471313,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176147460937,0.7406531572341919,0.3747972548007965,0.3626713752746582,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186828613281,0.6348307132720947,0.2329824715852737,1.0866005420684814,284.6171875,284.95001220703125,299.748291015625,289.0131225585937,297.9331359863281,297.2449035644531,284.6146240234375,1.0,0.7062047123908997,0.3686047494411468,0.3686047494411468,1.0,1.0,-3.4860193729400635,0.959192395210266,2.526826858520508,0.1712865233421325,0.896265983581543,0.896265983581543,0.0,293.6766052246094,298.0,51311.83203125,0.0,4163.55859375,1.0,279.4835205078125,282.8455810546875,292.1822509765625,295.5229187011719,293.1499938964844,293.1499938964844,279.75,36315.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654375076293945,3.6543991565704346,8.910858468880178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6607.9130859375,0.0,1540.4012451171875,1895.4371337890625,0.0,4300.0,0.9064416289329528,1.0,0.0,3.0,1.0,0.0
12240780,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.763828456401825,0.4156238138675689,0.3810149133205414,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.8507912755012512,0.5818148255348206,0.5571850538253784,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9176050424575806,0.7301760315895081,0.5130299925804138,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7389282584190369,0.3740154504776001,0.3619076609611511,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.6332439184188843,0.2323323488235473,1.08379328250885,284.6773681640625,284.95001220703125,299.73992919921875,289.0167236328125,297.9241638183594,297.2366943359375,284.6880187988281,1.0,0.7063385248184204,0.3683687746524811,0.3683687746524811,1.0,1.0,-3.4790360927581787,0.9562153220176696,2.5228207111358643,0.1697861105203628,0.8949006795883179,0.8949006795883179,0.0,295.6681213378906,298.0,50416.56640625,0.0,4157.34619140625,1.0,279.6674499511719,282.93853759765625,292.0888061523437,295.2212829589844,293.1499938964844,293.1499938964844,279.75,36352.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647031307220459,3.647055149078369,8.87507951574662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6671.27197265625,0.0,1532.5025634765625,1895.4371337890625,0.0,4300.0,0.9048792719841005,1.0,0.0,3.0,1.0,0.0
12240840,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.7625008821487427,0.4151153266429901,0.3803017139434814,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.8493714332580566,0.5810241103172302,0.5561780333518982,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.917184054851532,0.7321635484695435,0.5141494870185852,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.7378897070884705,0.3737588226795196,0.3614923655986786,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.6322463750839233,0.2320480197668075,1.0820074081420898,284.7567749023437,284.95001220703125,299.7315673828125,289.0203552246094,297.92205810546875,297.2377624511719,284.7588806152344,1.0,0.7065988183021545,0.3681327700614929,0.3681327700614929,1.0,1.0,-3.475654602050781,0.9544087648391724,2.5212459564208984,0.168559044599533,0.894477128982544,0.894477128982544,0.0,296.971923828125,286.0,50065.9609375,0.0,4156.36962890625,1.0,279.75067138671875,283.0299987792969,292.05133056640625,295.22027587890625,293.1499938964844,293.1499938964844,280.04998779296875,36282.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642364025115967,3.642388105392456,8.852378527990368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6386.30712890625,0.0,1526.7965087890625,1895.4371337890625,0.0,4300.0,0.9037798047065736,1.0,0.0,3.0,1.0,0.0
12240900,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7632500529289246,0.4148358106613159,0.3798628747463226,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.850151777267456,0.5805019736289978,0.555473804473877,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.919585347175598,0.7343840599060059,0.5155252814292908,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7386969923973083,0.373729407787323,0.3612748682498932,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.6328428983688354,0.2319609820842743,1.0808037519454956,284.849853515625,284.95001220703125,299.72320556640625,289.02392578125,297.921875,297.2413635253906,284.86151123046875,1.0,0.7052809000015259,0.3678967952728271,0.3678967952728271,1.0,1.0,-3.4742236137390137,0.9532275795936584,2.52099609375,0.167636290192604,0.894618809223175,0.894618809223175,0.0,295.1117248535156,286.0,49169.31640625,0.0,4141.6474609375,1.0,279.96142578125,283.15643310546875,291.9887084960937,294.9994506835937,293.1499938964844,293.1499938964844,280.04998779296875,36230.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949632287025452,1.0,0.0,0.0,3.6380794048309326,3.6381032466888414,8.831564173306106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6498.73193359375,0.0,1521.6666259765625,1895.4371337890625,0.0,4257.37109375,0.902812361717224,1.0,0.0,3.0,1.0,0.0
12240960,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7652579545974731,0.4149950444698334,0.3796976506710052,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8522506356239319,0.5804398059844971,0.5550796985626221,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.923695743083954,0.7371238470077515,0.5171551704406738,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7406286001205444,0.3740594983100891,0.3612869083881378,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6344344615936279,0.2321653217077255,1.0804239511489868,284.9383850097656,284.95001220703125,299.71484375,289.0274963378906,297.9255065917969,297.2499389648437,284.9407043457031,1.0,0.7036007046699524,0.3677540719509125,0.3677540719509125,1.0,1.0,-3.4750618934631348,0.9530500173568726,2.522011995315552,0.1671427637338638,0.8954977989196777,0.8954977989196777,0.0,291.5594787597656,274.0,48872.62109375,0.0,4122.74267578125,1.0,280.050048828125,283.25567626953125,291.9941101074219,295.0589599609375,293.1499938964844,293.1499938964844,280.3500061035156,36112.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991211473941803,1.0,0.0,0.0,3.636926889419556,3.636950731277466,8.825969644021825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6246.20263671875,0.0,1519.51025390625,1895.4371337890625,0.0,4225.390625,0.9024575352668762,1.0,0.0,3.0,1.0,0.0
12241020,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7679888606071472,0.41516974568367,0.379656046628952,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8551257848739624,0.5804368853569031,0.5548510551452637,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.92878657579422,0.7398407459259033,0.5188800692558289,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7432388663291931,0.3744784295558929,0.3614482283592224,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6366501450538635,0.2324829697608947,1.0807098150253296,285.03369140625,284.95001220703125,299.7064208984375,289.03106689453125,297.9289855957031,297.2581787109375,285.0455017089844,1.0,0.7016622424125671,0.3676113784313202,0.3676113784313202,1.0,1.0,-3.4773478507995605,0.953354835510254,2.523993015289306,0.1668721884489059,0.8968885540962219,0.8968885540962219,0.0,287.118896484375,274.0,48037.6015625,0.0,4102.26611328125,1.0,280.26092529296875,283.3827514648437,291.96417236328125,294.88409423828125,293.1499938964844,293.1499938964844,280.3500061035156,36029.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830485582351683,1.0,0.0,0.0,3.636620998382568,3.6366450786590576,8.824485462355369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6368.2607421875,0.0,1518.5556640625,1895.4371337890625,0.0,4155.166015625,0.9023531675338744,1.0,0.0,3.0,1.0,0.0
12241080,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.7713930606842041,0.4156495928764343,0.3797721564769745,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8587114214897156,0.5807515382766724,0.5548086166381836,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.9347495436668396,0.742932140827179,0.5207523107528687,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.7464694976806641,0.3751489520072937,0.3617636263370514,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.6394343972206116,0.2330119162797927,1.081642508506775,285.1229248046875,284.95001220703125,299.697998046875,289.0345764160156,297.93487548828125,297.26971435546875,285.1254272460937,1.0,0.6995921730995178,0.3674686551094055,0.3674686551094055,1.0,1.0,-3.481184482574463,0.9541617035865784,2.5270228385925293,0.166713535785675,0.8990100026130676,0.8990100026130676,0.0,281.9950866699219,262.0,47795.5625,0.0,4081.678955078125,1.0,280.3490905761719,283.4812316894531,291.9896545410156,294.97442626953125,293.1499938964844,293.1499938964844,280.6499938964844,35890.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791913032531738,1.0,0.0,0.0,3.6397664546966553,3.639790296554565,8.839756446832325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6130.86572265625,0.0,1520.9962158203125,1895.4371337890625,0.0,4121.68994140625,0.9029422402381896,1.0,0.0,3.0,1.0,0.0
12241140,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.7752065062522888,0.4160618185997009,0.3799329400062561,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.8627519607543945,0.5810309052467346,0.5548397302627563,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.9411724805831908,0.7459121942520142,0.5226512551307678,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.7501114010810852,0.3758290410041809,0.3621605932712555,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.6426118612289429,0.2335882037878036,1.083014965057373,285.2194519042969,284.95001220703125,299.6895446777344,289.0380859375,297.93963623046875,297.2796630859375,285.23126220703125,1.0,0.6974436640739441,0.3673259615898132,0.3673259615898132,1.0,1.0,-3.485827207565308,0.9552246928215028,2.53060269355774,0.1666911542415619,0.9016523361206056,0.9016523361206056,0.0,276.5289306640625,262.0,46999.96875,0.0,4061.062255859375,1.0,280.560791015625,283.6083679199219,291.9688415527344,294.8174743652344,293.1499938964844,293.1499938964844,280.6499938964844,35792.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713163375854492,1.0,0.0,0.0,3.6440041065216064,3.6440279483795166,8.860352522788162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6257.11376953125,0.0,1524.9556884765625,1895.4371337890625,0.0,4052.7939453125,0.9038414359092712,1.0,0.0,3.0,1.0,0.0
12241200,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.7795130610466003,0.4167325496673584,0.3802111148834228,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.8673198223114014,0.5815712809562683,0.5550042390823364,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9480835795402528,0.7492218613624573,0.5246666073799133,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.7542238235473633,0.3767086565494537,0.3626664876937866,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.6462278962135315,0.2343272715806961,1.0848524570465088,285.3084716796875,284.95001220703125,299.6810302734375,289.0415344238281,297.94635009765625,297.2922668457031,285.3109741210937,1.0,0.6952812075614929,0.3671832382678985,0.3671832382678985,1.0,1.0,-3.491598129272461,0.9566524028778076,2.5349457263946533,0.166732370853424,0.9050089716911316,0.9050089716911316,0.0,270.73345947265625,250.0,46796.0234375,0.0,4041.309814453125,1.0,280.6488647460937,283.7054748535156,291.99920654296875,294.9178466796875,293.1499938964844,293.1499938964844,280.3500061035156,35645.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679892063140868,1.0,0.0,0.0,3.6517562866210938,3.651780366897583,8.898091437004041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6767.9599609375,0.0,1532.4703369140625,1895.4371337890625,0.0,4023.473876953125,0.9054566025733948,1.0,0.0,3.0,1.0,0.0
12241260,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7840445637702942,0.4170643985271454,0.3804727494716644,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8721652626991272,0.581824779510498,0.5551777482032776,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9550665020942688,0.7520632147789001,0.5266507267951965,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.7586022615432739,0.3774106502532959,0.3631992936134338,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.6501129269599915,0.2349790036678314,1.0869187116622925,285.2481689453125,284.95001220703125,299.6724853515625,289.0449523925781,297.9488220214844,297.29949951171875,285.23760986328125,1.0,0.6931038498878479,0.3668810129165649,0.3668810129165649,1.0,1.0,-3.49763822555542,0.9577012658119202,2.5399370193481445,0.166427731513977,0.9065423011779784,0.9065423011779784,0.0,264.8754272460937,250.0,47687.30078125,0.0,4021.79052734375,1.0,280.4649658203125,283.6120300292969,292.101318359375,295.2403564453125,293.1499938964844,293.1499938964844,280.3500061035156,35614.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785571694374084,1.0,0.0,0.0,3.659630060195923,3.659653902053833,8.936503945733421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6709.35498046875,0.0,1541.0177001953125,1895.4371337890625,0.0,4116.1689453125,0.9071474075317384,1.0,0.0,3.0,1.0,0.0
12241320,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.7878790497779846,0.4166357219219208,0.3801937103271484,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.8764029145240784,0.581333577632904,0.554826021194458,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.9610505700111388,0.7539297938346863,0.5280776619911194,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.7624835968017578,0.3775954842567444,0.3633862435817718,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.6535881757736206,0.2352792173624038,1.0879968404769895,285.1689453125,284.95001220703125,299.6639099121094,289.0483093261719,297.94482421875,297.29803466796875,285.1668701171875,1.0,0.690712034702301,0.3665787577629089,0.3665787577629089,1.0,1.0,-3.500128746032715,0.9575685262680054,2.54256010055542,0.1658242344856262,0.907139539718628,0.907139539718628,0.0,259.52752685546875,238.0,48035.953125,0.0,3996.18701171875,1.0,280.3819580078125,283.5203857421875,292.1161804199219,295.2313537597656,293.1499938964844,293.1499938964844,280.04998779296875,35683.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866325855255128,1.0,0.0,0.0,3.6649539470672607,3.66497802734375,8.962523452282767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7001.1689453125,0.0,1547.4898681640625,1895.4371337890625,0.0,4186.1044921875,0.9083940386772156,1.0,0.0,3.0,1.0,0.0
12241380,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7913019061088562,0.4159860014915466,0.379542201757431,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8802705407142639,0.5805721282958984,0.554056704044342,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.966430127620697,0.755551815032959,0.5291545987129211,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7660439014434814,0.3775559365749359,0.3632660806179046,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.6567643880844116,0.2353925555944442,1.088005781173706,285.0740966796875,284.95001220703125,299.6552734375,289.0516357421875,297.9384460449219,297.2934265136719,285.0624084472656,1.0,0.6880636215209961,0.3662765324115753,0.3662765324115753,1.0,1.0,-3.49958610534668,0.9564626216888428,2.543123483657837,0.1648475676774978,0.907141387462616,0.907141387462616,0.0,254.41604614257807,238.0,48931.86328125,0.0,3964.26171875,1.0,280.1698608398437,283.3915100097656,292.15155029296875,295.42919921875,293.1499938964844,293.1499938964844,280.04998779296875,35734.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981439113616944,1.0,0.0,0.0,3.669858932495117,3.6698832511901855,8.986530133370252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6873.271484375,0.0,1553.381103515625,1895.4371337890625,0.0,4284.33251953125,0.9095028638839722,1.0,0.0,3.0,1.0,0.0
12241440,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7943807244300842,0.4149115085601806,0.3785684406757355,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.88382887840271,0.5793617963790894,0.5529220700263977,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9713013172149658,0.7566366791725159,0.5299193859100342,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7693229913711548,0.3771642446517944,0.3628608882427215,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6596640348434448,0.2352299839258194,1.0869667530059814,284.9851379394531,284.95001220703125,299.6465759277344,289.0549011230469,297.9284362792969,297.2839660644531,284.9826354980469,1.0,0.685137152671814,0.3659742772579193,0.3659742772579193,1.0,1.0,-3.4962406158447266,0.9544541239738464,2.541786432266236,0.1636236906051635,0.9064104557037354,0.9064104557037354,0.0,249.48159790039065,226.0,49204.5234375,0.0,3926.31689453125,1.0,280.0828552246094,283.2920837402344,292.1328430175781,295.3460693359375,293.1499938964844,293.1499938964844,279.75,35848.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671773195266724,3.671797513961792,8.995907592179719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7151.123046875,0.0,1556.3876953125,1895.4371337890625,0.0,4300.0,0.9100233912467957,1.0,0.0,3.0,1.0,0.0
12241500,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7974753379821777,0.4138428270816803,0.3774577975273132,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.887426495552063,0.578109085559845,0.551603376865387,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9760558605194092,0.7577486038208008,0.5305653214454651,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7726119160652161,0.3766991794109344,0.3622834980487823,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6625297665596008,0.2349743694067001,1.085174322128296,284.8858337402344,284.95001220703125,299.6378173828125,289.0581359863281,297.9189758300781,297.2753295898437,284.87384033203125,1.0,0.6819700598716736,0.3656720519065857,0.3656720519065857,1.0,1.0,-3.491246700286865,0.9519203305244446,2.539326429367065,0.1621692180633545,0.9051114320755004,0.9051114320755004,0.0,244.4716644287109,226.0,50029.06640625,0.0,3883.857666015625,1.0,279.86993408203125,283.1606140136719,292.173828125,295.521240234375,293.1499938964844,293.1499938964844,279.75,35931.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672797918319702,3.672821998596192,9.000929139801883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7013.095703125,0.0,1558.1671142578125,1895.4371337890625,0.0,4300.0,0.9102874994277954,1.0,0.0,3.0,1.0,0.0
12241560,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8005097508430481,0.4124853014945984,0.3761782050132751,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8909953236579895,0.5765513181686401,0.5500831604003906,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.980598211288452,0.758472204208374,0.5310367941856384,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7758616209030151,0.3759945929050445,0.3615365028381347,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.6653271317481995,0.2345244139432907,1.082686185836792,284.7940368652344,284.95001220703125,299.62896728515625,289.061279296875,297.9074401855469,297.2637634277344,284.79150390625,1.0,0.678568422794342,0.3654532730579376,0.3654532730579376,1.0,1.0,-3.484560012817383,0.94908207654953,2.535477876663208,0.1608292013406753,0.903082013130188,0.903082013130188,0.0,239.4565887451172,214.0,50242.01171875,0.0,3837.25439453125,1.0,279.7823791503906,283.06011962890625,292.1739807128906,295.44775390625,293.1499938964844,293.1499938964844,279.45001220703125,36071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67039966583252,3.670423984527588,8.989178468254977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7296.14013671875,0.0,1556.51904296875,1895.4371337890625,0.0,4300.0,0.909861981868744,1.0,0.0,3.0,1.0,0.0
12241620,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8037239909172058,0.4112078845500946,0.3748451471328735,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.894773542881012,0.5750378370285034,0.548477053642273,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.9851535558700562,0.7593019008636475,0.5314583778381348,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.7792783379554749,0.3752923011779785,0.3606982827186584,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.6682359576225281,0.2340434938669204,1.0797371864318848,284.6944580078125,284.95001220703125,299.6200866699219,289.0643920898437,297.89715576171875,297.2538757324219,284.682373046875,1.0,0.6749762892723083,0.3652344644069671,0.3652344644069671,1.0,1.0,-3.4769766330718994,0.9459763765335084,2.5310003757476807,0.1593586802482605,0.9005045294761658,0.9005045294761658,0.0,234.28872680664065,214.0,51007.41796875,0.0,3787.697265625,1.0,279.5703125,282.9300537109375,292.22021484375,295.62896728515625,293.1499938964844,293.1499938964844,279.45001220703125,36173.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666791915893554,3.666815996170044,8.971515512712358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7152.1826171875,0.0,1553.2369384765625,1895.4371337890625,0.0,4300.0,0.9091039896011353,1.0,0.0,3.0,1.0,0.0
12241680,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.8069658279418945,0.4096915125846863,0.3733964264392853,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.8986251354217529,0.5732788443565369,0.5467354655265808,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9895591139793396,0.7597930431365967,0.5317478179931641,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036376953125,0.7827547788619995,0.3744057416915893,0.3597497045993805,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047668457031,0.6711744666099548,0.2334175109863281,1.0763312578201294,284.6031799316406,284.95001220703125,299.611083984375,289.0674133300781,297.8851318359375,297.24176025390625,284.6005249023437,1.0,0.6712002158164978,0.3650156855583191,0.3650156855583191,1.0,1.0,-3.4682538509368896,0.9425035119056702,2.5257503986358643,0.1578221023082733,0.8972025513648987,0.8972025513648987,0.0,229.08726501464844,202.0,51169.09765625,0.0,3735.341064453125,1.0,279.4833984375,282.8315734863281,292.2214050292969,295.55548095703125,293.1499938964844,293.1499938964844,279.75,36330.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659423112869263,3.659447193145752,8.935493838180264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6604.29541015625,0.0,1546.158447265625,1895.4371337890625,0.0,4300.0,0.9075806736946106,1.0,0.0,3.0,1.0,0.0
12241740,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.8104700446128845,0.408531904220581,0.3719723224639892,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.9028546810150146,0.571833074092865,0.5449947714805603,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.9940678477287292,0.7607654333114624,0.5320627093315125,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.7865551710128784,0.3737147450447082,0.3587801158428192,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.6743746995925903,0.2328988909721374,1.0727324485778809,284.6623229980469,284.95001220703125,299.6020202636719,289.07037353515625,297.8764343261719,297.234130859375,284.6729431152344,1.0,0.6672948598861694,0.364796906709671,0.364796906709671,1.0,1.0,-3.459326982498169,0.9389708638191224,2.5203561782836914,0.1561775207519531,0.8957260251045227,0.8957260251045227,0.0,223.6780242919922,202.0,50254.31640625,0.0,3681.515869140625,1.0,279.66766357421875,282.92401123046875,292.1264953613281,295.2509155273437,293.1499938964844,293.1499938964844,279.75,36370.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6517333984375,3.651757478713989,8.897979455468885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6666.55029296875,0.0,1537.8697509765625,1895.4371337890625,0.0,4300.0,0.90594220161438,1.0,0.0,3.0,1.0,0.0
12241800,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8151564002037048,0.4081411957740783,0.371096521615982,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.9086450338363647,0.5711308717727661,0.5437893867492676,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.9990000128746032,0.7627371549606323,0.53252774477005,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.7915560007095337,0.3735510408878326,0.3581661581993103,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.6786412000656128,0.2327479273080825,1.0701861381530762,284.7406616210937,284.95001220703125,299.5928649902344,289.0732727050781,297.87451171875,297.2357788085937,284.7426147460937,1.0,0.6634766459465027,0.3645780980587005,0.3645780980587005,1.0,1.0,-3.453629493713379,0.9364774227142334,2.517152070999145,0.1548408716917038,0.8951842784881592,0.8951842784881592,0.0,217.6428680419922,190.0,49883.53125,0.0,3632.018798828125,1.0,279.7507019042969,283.01446533203125,292.0876770019531,295.2476501464844,293.1499938964844,293.1499938964844,280.04998779296875,36302.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646673679351807,3.646697759628296,8.873340107129479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6379.7548828125,0.0,1531.73193359375,1895.4371337890625,0.0,4300.0,0.9047566652297974,1.0,0.0,3.0,1.0,0.0
12241860,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8194264769554138,0.4079392254352569,0.3706338107585907,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9142088890075684,0.5706577897071838,0.5430327653884888,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.9990000128746032,0.7655770182609558,0.5249508619308472,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.7961953282356262,0.3735801875591278,0.3579016923904419,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.682656466960907,0.2327631264925003,1.0689421892166138,284.82769775390625,284.95001220703125,299.5835876464844,289.0760803222656,297.8761291503906,297.2420349121094,284.8387451171875,1.0,0.6594033241271973,0.3645204305648803,0.3645204305648803,1.0,1.0,-3.4433960914611816,0.9330154657363892,2.510380506515503,0.1529709249734878,0.8951230645179749,0.8951230645179749,0.0,212.2532501220703,190.0,48899.66796875,0.0,3573.3935546875,1.0,279.9616394042969,283.13592529296875,292.0278015136719,295.0242614746094,293.1499938964844,293.1499938964844,280.04998779296875,36256.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992838978767395,1.0,0.0,0.0,3.641901016235352,3.641925096511841,8.850128665471857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6486.3115234375,0.0,1526.0888671875,1895.4371337890625,0.0,4239.28662109375,0.9036819338798524,1.0,0.0,3.0,1.0,0.0
12241920,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8241455554962158,0.4081261157989502,0.370473176240921,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9205604791641236,0.5705944895744324,0.5426174998283386,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.770000696182251,0.5151652693748474,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8013519048690796,0.3739251792430877,0.357903391122818,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6871985793113708,0.2330397665500641,1.0687311887741089,284.9071350097656,284.95001220703125,299.5742492675781,289.07879638671875,297.88458251953125,297.2577209472656,284.90704345703125,1.0,0.655207633972168,0.3644627332687378,0.3644627332687378,1.0,1.0,-3.431755781173706,0.9292026162147522,2.502553224563598,0.149611622095108,0.895717442035675,0.895717442035675,0.0,206.6138610839844,178.0,48479.11328125,0.0,3511.4462890625,1.0,280.0494689941406,283.2262878417969,292.0358581542969,295.0819396972656,293.1499938964844,293.1499938964844,280.3500061035156,36145.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882766604423524,1.0,0.0,0.0,3.6400787830352783,3.640102624893189,8.841274166115909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6223.59326171875,0.0,1523.247802734375,1895.4371337890625,0.0,4200.2421875,0.9031828045845032,1.0,0.0,3.0,1.0,0.0
12241980,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8285574316978455,0.4083135724067688,0.370448499917984,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9265956878662108,0.5705693960189819,0.5423783659934998,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.7753831744194031,0.5063555240631104,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8062218427658081,0.3743394613265991,0.3580701053142547,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6915795207023621,0.2334361672401428,1.0693551301956177,284.995361328125,284.95001220703125,299.5647888183594,289.0814514160156,297.896728515625,297.278564453125,285.0067749023437,1.0,0.6506496667861938,0.3644050359725952,0.3644050359725952,1.0,1.0,-3.41852068901062,0.9246348738670348,2.4938857555389404,0.1508179008960724,0.8967807292938232,0.8967807292938232,0.0,201.77102661132807,178.0,47541.23046875,0.0,3455.211181640625,1.0,280.260986328125,283.3490600585937,292.0053405761719,294.8999328613281,293.1499938964844,293.1499938964844,280.3500061035156,36075.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792165160179138,1.0,0.0,0.0,3.638832330703736,3.6388561725616455,8.835220342007233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6339.0849609375,0.0,1521.3404541015625,1895.4371337890625,0.0,4121.90966796875,0.9028766751289368,1.0,0.0,3.0,1.0,0.0
12242040,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8341641426086426,0.4087899625301361,0.3705699741840362,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9342769384384156,0.5708397626876831,0.5423070192337036,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.7817404866218567,0.495659202337265,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8121722936630249,0.3749814033508301,0.3583709299564361,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.6971500515937805,0.2340423315763473,1.0706353187561035,285.0771789550781,284.95001220703125,299.5552062988281,289.083984375,297.91326904296875,297.305419921875,285.0790405273437,1.0,0.6462182998657227,0.3643473386764526,0.3643473386764526,1.0,1.0,-3.4076151847839355,0.9209559559822084,2.486659288406372,0.1494866609573364,0.8985243439674377,0.8985243439674377,0.0,196.02322387695312,166.0,47187.0234375,0.0,3396.2119140625,1.0,280.34893798828125,283.4410095214844,292.03009033203125,294.9834289550781,293.1499938964844,293.1499938964844,280.6499938964844,35945.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744685292243958,1.0,0.0,0.0,3.640896797180176,3.640920877456665,8.845248657962657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6094.224609375,0.0,1522.657958984375,1895.4371337890625,0.0,4080.4580078125,0.9032298922538756,1.0,0.0,3.0,1.0,0.0
12242100,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.8402512073516846,0.4091925919055938,0.37074014544487,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.9424707889556884,0.571064293384552,0.5423086881637573,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.9990000128746032,0.7884939908981323,0.4845165312290191,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.8183639049530029,0.3756188452243805,0.3587495982646942,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.7032075524330139,0.2347052991390228,1.0724400281906128,285.166015625,284.95001220703125,299.5455322265625,289.0864562988281,297.9304504394531,297.3331298828125,285.1775817871094,1.0,0.6417601108551025,0.3642896711826324,0.3642896711826324,1.0,1.0,-3.3970468044281006,0.9173827767372132,2.479663848876953,0.1482208371162414,0.900732696056366,0.900732696056366,0.0,190.1941375732422,166.0,46283.16796875,0.0,3337.87109375,1.0,280.5608215332031,283.5621643066406,292.00787353515625,294.8184814453125,293.1499938964844,293.1499938964844,280.6499938964844,35857.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656429886817932,1.0,0.0,0.0,3.643842697143554,3.643866539001465,8.859568083607883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6211.15380859375,0.0,1525.2662353515625,1895.4371337890625,0.0,4002.7255859375,0.9038481712341307,1.0,0.0,3.0,1.0,0.0
12242160,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.8469817638397217,0.4098415970802307,0.3710261881351471,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.9511704444885254,0.5715359449386597,0.5424396991729736,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.9990000128746032,0.7959591150283813,0.4728557765483856,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8249666690826416,0.3764444887638092,0.3592340648174286,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.7097915410995483,0.2355421781539917,1.0748015642166138,285.24951171875,284.95001220703125,299.53570556640625,289.0888061523437,297.9511413574219,297.365478515625,285.2513427734375,1.0,0.6372931599617004,0.364324539899826,0.364324539899826,1.0,1.0,-3.3869447708129883,0.9142208099365234,2.472723960876465,0.1472381651401519,0.903636872768402,0.903636872768402,0.0,184.26739501953125,184.0,45967.87890625,0.0,3280.3740234375,1.0,280.6495361328125,283.654296875,292.0364990234375,294.9104919433594,293.1499938964844,293.1499938964844,280.3500061035156,35718.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613262414932252,1.0,0.0,0.0,3.6501758098602295,3.650199890136719,8.890391427485156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6708.9970703125,0.0,1531.2596435546875,1895.4371337890625,0.0,3964.399169921875,0.9051510095596312,1.0,0.0,3.0,1.0,0.0
12242220,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.8497471809387207,0.4101918637752533,0.3714421391487121,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.9544845819473268,0.5717493295669556,0.5427268147468567,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.9990000128746032,0.8029031157493591,0.4686012864112854,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8277584314346313,0.3771219551563263,0.3598942458629608,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.712725043296814,0.2363366782665252,1.0781844854354858,285.18682861328125,284.95001220703125,299.5257873535156,289.091064453125,297.9682006835937,297.3925170898437,285.1758117675781,1.0,0.6369346380233765,0.364359438419342,0.364359438419342,1.0,1.0,-3.387503147125244,0.9145267605781556,2.4729764461517334,0.1469891220331192,0.9047305583953856,0.9047305583953856,0.0,182.3036346435547,184.0,46824.38671875,0.0,3270.32275390625,1.0,280.4652404785156,283.55859375,292.1389465332031,295.2275085449219,293.1499938964844,293.1499938964844,280.3500061035156,35694.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711191654205322,1.0,0.0,0.0,3.656506538391113,3.6565306186676025,8.921255698624009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6645.87548828125,0.0,1538.1275634765625,1895.4371337890625,0.0,4051.059814453125,0.9065024852752686,1.0,0.0,3.0,1.0,0.0
