time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242280,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.8490564227104187,0.4098294377326965,0.3714268803596496,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.953546404838562,0.5712741613388062,0.5425997376441956,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9990000128746032,0.8079574704170227,0.4697682559490204,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8274131417274475,0.3773040473461151,0.3603061735630035,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7127698659896851,0.236796960234642,1.0810734033584597,285.10992431640625,284.95001220703125,299.5157165527344,289.0932312011719,297.97265625,297.40216064453125,285.10821533203125,1.0,0.6382129192352295,0.3643943071365356,0.3643943071365356,1.0,1.0,-3.3926990032196045,0.9163103103637696,2.476388692855835,0.1475107073783874,0.904952883720398,0.904952883720398,0.0,183.0653533935547,202.0,47203.10546875,0.0,3286.60595703125,1.0,280.3822021484375,283.4696655273437,292.15484619140625,295.2182006835937,293.1499938964844,293.1499938964844,280.04998779296875,35765.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786851406097412,1.0,0.0,0.0,3.660277843475342,3.660301923751831,8.939668418861402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6936.216796875,0.0,1542.8719482421875,1895.4371337890625,0.0,4117.28369140625,0.9074044227600098,1.0,0.0,3.0,1.0,0.0
12242340,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8459674119949341,0.4092746376991272,0.3711229264736175,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9495849609375,0.5705721378326416,0.5421562790870667,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.8116321563720703,0.4747563898563385,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8248264193534851,0.3772772550582886,0.3604808747768402,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.710700511932373,0.2370609641075134,1.0831626653671265,285.0225524902344,284.95001220703125,299.5054931640625,289.0952453613281,297.9700927734375,297.402099609375,285.0110168457031,1.0,0.6407967805862427,0.3644292056560516,0.3644292056560516,1.0,1.0,-3.400515556335449,0.9189371466636658,2.4815783500671387,0.1482951194047927,0.9046840071678162,0.9046840071678162,0.0,185.71743774414065,202.0,48170.640625,0.0,3319.9287109375,1.0,280.17022705078125,283.3468322753906,292.1923828125,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,35812.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900814294815063,1.0,0.0,0.0,3.663751125335693,3.663775205612183,8.956642432167428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6816.029296875,0.0,1547.1143798828125,1895.4371337890625,0.0,4215.72021484375,0.908190667629242,1.0,0.0,3.0,1.0,0.0
12242400,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8410672545433044,0.4083083271980285,0.3705600798130035,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9431614279747008,0.569445788860321,0.5414245128631592,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9990000128746032,0.8137229084968567,0.4827931225299835,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8204825520515442,0.3769083619117737,0.3604288399219513,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7068325281143188,0.2370212972164154,1.0843381881713867,284.94195556640625,284.95001220703125,299.4951477050781,289.0971984863281,297.9590148925781,297.39031982421875,284.9402160644531,1.0,0.6443608999252319,0.3644640743732452,0.3644640743732452,1.0,1.0,-3.409972906112671,0.9220889210700988,2.487884044647217,0.1492907702922821,0.9037452936172484,0.9037452936172484,0.0,189.90977478027344,220.0,48551.234375,0.0,3366.158935546875,1.0,280.0831604003906,283.2551574707031,292.16766357421875,295.3410339355469,293.1499938964844,293.1499938964844,279.75,35920.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962678551673888,1.0,0.0,0.0,3.6643381118774414,3.66436219215393,8.959511887951521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7098.32666015625,0.0,1548.5850830078125,1895.4371337890625,0.0,4268.44677734375,0.9084116220474244,1.0,0.0,3.0,1.0,0.0
12242460,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8351104259490967,0.4073352515697479,0.3698997497558594,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.935081958770752,0.5682840943336487,0.5405645370483398,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8148195147514343,0.4929688572883606,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8149687051773071,0.3764712214469909,0.3602534830570221,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7017611861228943,0.2368493378162384,1.0848106145858765,284.8540954589844,284.95001220703125,299.4846496582031,289.0989990234375,297.9444274902344,297.374267578125,284.8427124023437,1.0,0.6486657857894897,0.3642588555812835,0.3642588555812835,1.0,1.0,-3.42073655128479,0.9249788522720336,2.495757818222046,0.1497234106063842,0.9023484587669371,0.9023484587669371,0.0,195.2563018798828,220.0,49503.0078125,0.0,3422.433837890625,1.0,279.8704528808594,283.13330078125,292.1934509277344,295.5111999511719,293.1499938964844,293.1499938964844,279.75,35993.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6642661094665527,3.664290189743042,8.959160027188773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6969.306640625,0.0,1549.05224609375,1895.4371337890625,0.0,4300.0,0.908423662185669,1.0,0.0,3.0,1.0,0.0
12242520,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.8283812403678894,0.4060491621494293,0.3690841794013977,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9257845878601074,0.566814124584198,0.5395370125770569,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9990000128746032,0.8146721720695496,0.5048360824584961,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.8084540367126465,0.3757932484149933,0.3599430918693542,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.695805549621582,0.2364360094070434,1.0845509767532349,284.7743530273437,284.95001220703125,299.4739990234375,289.1006774902344,297.9244079589844,297.3508605957031,284.772705078125,1.0,0.6535065174102783,0.3640536367893219,0.3640536367893219,1.0,1.0,-3.4321072101593018,0.9280098080635072,2.5040974617004395,0.1502072215080261,0.9003022313117981,0.9003022313117981,0.0,201.57188415527344,238.0,49863.54296875,0.0,3486.154541015625,1.0,279.7832336425781,283.0435485839844,292.18768310546875,295.43585205078125,293.1499938964844,293.1499938964844,279.45001220703125,36121.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660971403121948,3.6609954833984375,8.943055718191317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7262.47314453125,0.0,1546.3231201171875,1895.4371337890625,0.0,4300.0,0.9077913165092468,1.0,0.0,3.0,1.0,0.0
12242580,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.8212869167327881,0.4048116207122803,0.3682244420051574,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.9160513281822203,0.5653784871101379,0.5384525060653687,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.9990000128746032,0.8138331770896912,0.5177762508392334,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68951416015625,0.8012431263923645,0.3751177191734314,0.3595748841762543,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6893885731697083,0.2359469085931778,1.0837808847427368,284.6876220703125,284.95001220703125,299.46319580078125,289.10223388671875,297.903564453125,297.3263244628906,284.6764221191406,1.0,0.6587366461753845,0.3638483881950378,0.3638483881950378,1.0,1.0,-3.4439613819122314,0.9311913251876832,2.512770175933838,0.1507170051336288,0.8978064656257629,0.8978064656257629,0.0,208.5924835205078,238.0,50788.70703125,0.0,3555.579833984375,1.0,279.57098388671875,282.92431640625,292.2342529296875,295.6236572265625,293.1499938964844,293.1499938964844,279.45001220703125,36210.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656761884689331,3.6567862033844,8.922502274799626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7133.92138671875,0.0,1542.28125,1895.4371337890625,0.0,4300.0,0.9068899750709534,1.0,0.0,3.0,1.0,0.0
12242640,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094970703125,0.8137931823730469,0.4032992124557495,0.3672386109828949,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60919189453125,0.906379759311676,0.5636811852455139,0.537241518497467,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.9990000128746032,0.8119779825210571,0.5315752029418945,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.7936972379684448,0.3742521405220032,0.3591154515743255,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.6826618313789368,0.2352664768695831,1.0824555158615112,284.6092529296875,284.95001220703125,299.45220947265625,289.1036682128906,297.8792724609375,297.297119140625,284.60772705078125,1.0,0.6642259359359741,0.3636431694030761,0.3636431694030761,1.0,1.0,-3.45577073097229,0.9343507289886476,2.5214200019836426,0.1512553095817566,0.8946735262870789,0.8946735262870789,0.0,216.2268981933593,241.0,51123.51171875,0.0,3628.96875,1.0,279.483642578125,282.8368530273437,292.238525390625,295.56182861328125,293.1499938964844,293.1499938964844,279.75,36352.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649070978164673,3.649095058441162,8.885010629455792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6603.6689453125,0.0,1534.7698974609375,1895.4371337890625,0.0,4300.0,0.9052863121032716,1.0,0.0,3.0,1.0,0.0
12242700,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.807773232460022,0.4020819664001465,0.3661874234676361,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.8994141817092896,0.562251627445221,0.5359540581703186,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808166503906,0.9990000128746032,0.8102037310600281,0.5422050356864929,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67706298828125,0.7879137992858887,0.3735588788986206,0.3585717380046844,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.6774360537528992,0.2346380650997162,1.080470323562622,284.67901611328125,284.95001220703125,299.4410705566406,289.10498046875,297.8578491210937,297.2720642089844,284.6903686523437,1.0,0.6678793430328369,0.3634379208087921,0.3634379208087921,1.0,1.0,-3.4627153873443604,0.935939371585846,2.526776075363159,0.1514611393213272,0.8934184312820435,0.8934184312820435,0.0,222.1480865478516,241.0,50343.3671875,0.0,3680.80224609375,1.0,279.6672058105469,282.93768310546875,292.1483764648437,295.2710266113281,293.1499938964844,293.1499938964844,279.75,36374.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641401529312134,3.641425371170044,8.847700314618123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6677.86376953125,0.0,1526.421875,1895.4371337890625,0.0,4300.0,0.9036409854888916,1.0,0.0,3.0,1.0,0.0
12242760,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.8032954931259155,0.4015686213970184,0.3656029105186462,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.8943954110145569,0.5615093111991882,0.5351290106773376,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.9990000128746032,0.8096022009849548,0.5502585172653198,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7837709784507751,0.3733681142330169,0.3583382964134216,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.6736375093460083,0.2343371212482452,1.0792183876037598,284.76531982421875,284.95001220703125,299.42974853515625,289.10614013671875,297.8445739746094,297.25860595703125,284.7677001953125,1.0,0.6709564328193665,0.3630817532539367,0.3630817532539367,1.0,1.0,-3.468918800354004,0.9368630051612854,2.532055616378784,0.1509832292795181,0.8931180834770203,0.8931180834770203,0.0,226.74269104003903,244.0,50060.62890625,0.0,3723.17529296875,1.0,279.7511901855469,283.0350646972656,292.1135559082031,295.2786865234375,293.1499938964844,293.1499938964844,280.04998779296875,36291.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636634349822998,3.6366584300994873,8.824550263852871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6401.29931640625,0.0,1520.5228271484375,1895.4371337890625,0.0,4300.0,0.9025094509124756,1.0,0.0,3.0,1.0,0.0
12242820,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7999692559242249,0.4012559652328491,0.3653455376625061,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8906338214874268,0.5610047578811646,0.5346633791923523,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.8096157908439636,0.5565713047981262,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7807568311691284,0.3733909726142883,0.3583833575248718,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.6708623766899109,0.2342121303081512,1.0788708925247192,284.86114501953125,284.95001220703125,299.4182434082031,289.1071472167969,297.8348693847656,297.2501525878906,284.8731994628906,1.0,0.6736088991165161,0.362725555896759,0.362725555896759,1.0,1.0,-3.475278615951538,0.937801718711853,2.5374767780303955,0.1505108326673507,0.8933649063110352,0.8933649063110352,0.0,230.4584808349609,244.0,49219.59765625,0.0,3760.863037109375,1.0,279.96112060546875,283.16357421875,292.0590209960937,295.067626953125,293.1499938964844,293.1499938964844,280.04998779296875,36231.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927361011505128,1.0,0.0,0.0,3.6323978900909424,3.632421731948853,8.804001367934688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6518.54833984375,0.0,1515.39697265625,1895.4371337890625,0.0,4238.40966796875,0.901545226573944,1.0,0.0,3.0,1.0,0.0
12242880,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7975677251815796,0.4013458490371704,0.3653694093227386,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8878570199012756,0.5609204173088074,0.5345140695571899,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9990000128746032,0.8105432987213135,0.5615070462226868,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7786318063735962,0.373749315738678,0.3586813807487488,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6689137816429138,0.2343553006649017,1.079445719718933,284.9522399902344,284.95001220703125,299.4065856933594,289.1080322265625,297.83038330078125,297.2489318847656,284.9548645019531,1.0,0.6759776473045349,0.3623693883419037,0.3623693883419037,1.0,1.0,-3.482111692428589,0.9388886094093324,2.5432231426239014,0.1500544250011444,0.8943690061569214,0.8943690061569214,0.0,233.4751892089844,247.0,48963.35546875,0.0,3795.7021484375,1.0,280.0492248535156,283.2651062011719,292.0699768066406,295.1370849609375,293.1499938964844,293.1499938964844,280.3500061035156,36105.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889087080955504,1.0,0.0,0.0,3.631435632705689,3.631459474563599,8.799337365417159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6270.25048828125,0.0,1513.3992919921875,1895.4371337890625,0.0,4205.66748046875,0.9012266397476196,1.0,0.0,3.0,1.0,0.0
12242940,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7956508994102478,0.4014331698417663,0.3655124306678772,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8856143951416016,0.5608709454536438,0.5345211625099182,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.8117855787277222,0.565305233001709,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.777002215385437,0.3741727769374847,0.3591265678405761,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.6674544215202332,0.2345918267965316,1.080689787864685,285.0497436523437,284.95001220703125,299.3946838378906,289.1087646484375,297.8270263671875,297.2493591308594,285.0616149902344,1.0,0.6781317591667175,0.3620131909847259,0.3620131909847259,1.0,1.0,-3.4888949394226074,0.9399526119232178,2.5489423274993896,0.1496397703886032,0.895889937877655,0.895889937877655,0.0,236.09288024902344,247.0,48151.98046875,0.0,3828.162109375,1.0,280.2605285644531,283.3941650390625,292.0416564941406,294.9673767089844,293.1499938964844,293.1499938964844,280.3500061035156,36016.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980963945388794,1.0,0.0,0.0,3.631408929824829,3.6314327716827393,8.799208899290534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6395.775390625,0.0,1512.7080078125,1895.4371337890625,0.0,4137.09716796875,0.901180624961853,1.0,0.0,3.0,1.0,0.0
12243000,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.7941478490829468,0.4018070101737976,0.3658144176006317,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.883806049823761,0.5611143708229065,0.534710168838501,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9990000128746032,0.813761293888092,0.5678706169128418,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.77577143907547,0.3748280107975006,0.3597244620323181,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.6663908362388611,0.2350250482559204,1.0825914144515991,285.1396484375,284.95001220703125,299.38262939453125,289.1093139648437,297.827392578125,297.2549133300781,285.1421813964844,1.0,0.6801236867904663,0.3616570234298706,0.3616570234298706,1.0,1.0,-3.4955737590789795,0.9409805536270142,2.554593324661255,0.149176076054573,0.8981302976608276,0.8981302976608276,0.0,238.3988037109375,250.0,47920.35546875,0.0,3858.62255859375,1.0,280.3489990234375,283.49346923828125,292.06658935546875,295.05963134765625,293.1499938964844,293.1499938964844,280.6499938964844,35873.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774624705314636,1.0,0.0,0.0,3.634912252426148,3.6349360942840576,8.816194281280332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6159.2197265625,0.0,1515.5029296875,1895.4371337890625,0.0,4106.626953125,0.9018455743789672,1.0,0.0,3.0,1.0,0.0
12243060,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.7928861379623413,0.4021098911762237,0.3661593794822693,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8822697997093201,0.5613135099411011,0.5349650979042053,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9989293217658995,0.8159134387969971,0.5698395371437073,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.774795651435852,0.3754786252975464,0.3603942990303039,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.6655949354171753,0.2354964911937713,1.084908962249756,285.2359924316406,284.95001220703125,299.370361328125,289.1097412109375,297.8280334472656,297.2607116699219,285.24774169921875,1.0,0.6820035576820374,0.3613799512386322,0.3613799512386322,1.0,1.0,-3.502260446548462,0.9422346353530884,2.560025930404663,0.1489661931991577,0.9008817672729492,0.9008817672729492,0.0,240.4885711669922,250.0,47130.9609375,0.0,3887.9072265625,1.0,280.560546875,283.6204833984375,292.0438537597656,294.9022216796875,293.1499938964844,293.1499938964844,280.6499938964844,35772.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699867367744446,1.0,0.0,0.0,3.639540910720825,3.639564752578736,8.838661074150878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6285.69189453125,0.0,1519.86474609375,1895.4371337890625,0.0,4041.092041015625,0.9028297066688538,1.0,0.0,3.0,1.0,0.0
12243120,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7920057773590088,0.4026594460010528,0.3666144013404846,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.8811354041099548,0.5617576241493225,0.5353416800498962,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.9986405372619628,0.8186132311820984,0.5717074871063232,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.7741799354553223,0.3763176798820495,0.3611627519130707,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.6651471257209778,0.2361257076263427,1.0876691341400146,285.32476806640625,284.95001220703125,299.3578796386719,289.1099853515625,297.8314819335937,297.2703857421875,285.3272399902344,1.0,0.6838445663452148,0.3611028790473938,0.3611028790473938,1.0,1.0,-3.509746789932251,0.9437575340270996,2.565989255905152,0.1487961113452911,0.904344081878662,0.904344081878662,0.0,242.2769927978516,253.0,46930.74609375,0.0,3917.520751953125,1.0,280.6488037109375,283.7176208496094,292.07110595703125,295.00030517578125,293.1499938964844,293.1499938964844,280.3500061035156,35623.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670163989067078,1.0,0.0,0.0,3.647705554962158,3.647729396820069,8.878361086317454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6797.25146484375,0.0,1527.8055419921875,1895.4371337890625,0.0,4014.878173828125,0.9045358300209044,1.0,0.0,3.0,1.0,0.0
12243180,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.7912105917930603,0.4028817117214203,0.3670518696308136,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8801106214523315,0.5619121193885803,0.5357175469398499,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.998433232307434,0.8209109306335449,0.5735665559768677,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7736715078353882,0.3769749104976654,0.3619498908519745,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.664825439453125,0.2366654127836227,1.090637445449829,285.26483154296875,284.95001220703125,299.3451843261719,289.1100769042969,297.8319396972656,297.2761535644531,285.25439453125,1.0,0.6856586337089539,0.3608258068561554,0.3608258068561554,1.0,1.0,-3.517483949661255,0.945352017879486,2.572131872177124,0.1487298756837844,0.9059919118881226,0.9059919118881226,0.0,243.97853088378903,253.0,47832.25390625,0.0,3947.3525390625,1.0,280.46514892578125,283.624755859375,292.16925048828125,295.3196716308594,293.1499938964844,293.1499938964844,280.3500061035156,35591.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778373837471008,1.0,0.0,0.0,3.6560139656066895,3.6560380458831774,8.918852927308762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6738.63818359375,0.0,1536.810791015625,1895.4371337890625,0.0,4109.896484375,0.9063223600387572,1.0,0.0,3.0,1.0,0.0
12243240,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.7894993424415588,0.4023599922657013,0.3669639527797699,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.8782191872596741,0.5613483786582947,0.5355794429779053,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9975213408470154,0.8221967816352844,0.5748639702796936,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.7724030017852783,0.3771142661571502,0.3623889982700348,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.6638435125350952,0.2368517071008682,1.092607498168945,285.1859741210937,284.95001220703125,299.332275390625,289.1099853515625,297.8253173828125,297.2724304199219,285.1839294433594,1.0,0.6872485876083374,0.360548734664917,0.360548734664917,1.0,1.0,-3.5216822624206543,0.9458147883415222,2.575867414474488,0.1484216600656509,0.9067068099975586,0.9067068099975586,0.0,246.17901611328125,256.0,48191.58203125,0.0,3971.264404296875,1.0,280.38201904296875,283.5333251953125,292.1802978515625,295.3075256347656,293.1499938964844,293.1499938964844,280.04998779296875,35659.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98613303899765,1.0,0.0,0.0,3.661787986755371,3.661812067031861,8.947046694629535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7030.96142578125,0.0,1543.76708984375,1895.4371337890625,0.0,4181.80224609375,0.907668948173523,1.0,0.0,3.0,1.0,0.0
12243300,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7872354984283447,0.4016101956367492,0.3665045201778412,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8758008480072021,0.5605191588401794,0.5350390076637268,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.996169924736023,0.8232437968254089,0.5757607817649841,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7706446051597595,0.3770263493061065,0.3625187873840332,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6623982787132263,0.2368481010198593,1.093496322631836,285.091552734375,284.95001220703125,299.31915283203125,289.1097106933594,297.8169250488281,297.2664489746094,285.0800170898437,1.0,0.6885719299316406,0.3602716326713562,0.3602716326713562,1.0,1.0,-3.522788524627685,0.9452983736991882,2.5774900913238525,0.147749587893486,0.9068285822868348,0.9068285822868348,0.0,248.60948181152344,256.0,49099.91015625,0.0,3988.710205078125,1.0,280.1700134277344,283.4049377441406,292.2116394042969,295.50201416015625,293.1499938964844,293.1499938964844,280.04998779296875,35710.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978250861167908,1.0,0.0,0.0,3.667153596878052,3.667177677154541,8.973285616775684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6902.9189453125,0.0,1550.1597900390625,1895.4371337890625,0.0,4281.63623046875,0.9088804125785828,1.0,0.0,3.0,1.0,0.0
12243360,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7845423221588135,0.4004387855529785,0.3657236695289612,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8729759454727173,0.5592447519302368,0.5341374278068542,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9944660067558287,0.8237253427505493,0.5763345956802368,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7684981226921082,0.3765859007835388,0.3623621463775635,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.660570502281189,0.2365658283233642,1.0933226346969604,285.00299072265625,284.95001220703125,299.3058166503906,289.1092834472656,297.80499267578125,297.2558288574219,285.00054931640625,1.0,0.6896118521690369,0.3599845767021179,0.3599845767021179,1.0,1.0,-3.5210657119750977,0.9438538551330566,2.577211856842041,0.1468151062726974,0.9062225222587584,0.9062225222587584,0.0,251.2015838623047,259.0,49387.0390625,0.0,3999.891845703125,1.0,280.0826721191406,283.3056030273437,292.1888732910156,295.41583251953125,293.1499938964844,293.1499938964844,279.75,35823.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669547080993652,3.6695713996887207,8.985003319139651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7181.24609375,0.0,1553.6951904296875,1895.4371337890625,0.0,4300.0,0.9095076322555542,1.0,0.0,3.0,1.0,0.0
12243420,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7817909121513367,0.3992592990398407,0.3647966086864471,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8701047301292419,0.5579153895378113,0.5330439209938049,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.99270361661911,0.8242338299751282,0.5767831206321716,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7662762999534607,0.3760673701763153,0.3620297312736511,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6586281061172485,0.236185997724533,1.0923765897750854,284.9043884277344,284.95001220703125,299.2922058105469,289.1086730957031,297.79351806640625,297.2459411621094,284.8925476074219,1.0,0.6904096007347107,0.3596974909305572,0.3596974909305572,1.0,1.0,-3.517638921737671,0.9418711066246032,2.575767993927002,0.1456537991762161,0.9050539135932922,0.9050539135932922,0.0,253.70692443847656,259.0,50224.453125,0.0,4006.18408203125,1.0,279.8700256347656,283.1748962402344,292.22625732421875,295.5876770019531,293.1499938964844,293.1499938964844,279.75,35905.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671065807342529,3.6710898876190186,8.992441280497587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7043.52587890625,0.0,1556.0208740234375,1895.4371337890625,0.0,4300.0,0.9098819494247437,1.0,0.0,3.0,1.0,0.0
12243480,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7789060473442078,0.39778733253479,0.363693505525589,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8671197891235352,0.5562776923179626,0.5317417979240417,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.990790843963623,0.8242793083190918,0.5770263671875,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7639278769493103,0.3753001987934112,0.3615205585956573,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.656538188457489,0.2356060296297073,1.0907078981399536,284.81396484375,284.95001220703125,299.27838134765625,289.1078491210937,297.7796325683594,297.23297119140625,284.8113708496094,1.0,0.6909724473953247,0.3594104349613189,0.3594104349613189,1.0,1.0,-3.5124244689941406,0.9393208026885986,2.573103666305542,0.1443706452846527,0.9031667709350586,0.9031667709350586,0.0,256.2004699707031,262.0,50447.828125,0.0,4007.81298828125,1.0,279.7830810546875,283.07550048828125,292.2230529785156,295.5114440917969,293.1499938964844,293.1499938964844,279.45001220703125,36043.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669188976287842,3.66921329498291,8.983249699667795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7328.8828125,0.0,1554.9464111328125,1895.4371337890625,0.0,4300.0,0.9095723032951356,1.0,0.0,3.0,1.0,0.0
12243540,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.7761181592941284,0.3963858783245086,0.3625335693359375,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8642425537109375,0.5546751022338867,0.530350387096405,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.9889215230941772,0.8243986368179321,0.5771903395652771,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.7616459131240845,0.3745273351669311,0.3609141409397125,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.6544731259346008,0.2349918186664581,1.0885651111602783,284.714111328125,284.95001220703125,299.2643127441406,289.1068725585937,297.7667541503906,297.22149658203125,284.7021789550781,1.0,0.6913477778434753,0.3591233491897583,0.3591233491897583,1.0,1.0,-3.506246566772461,0.9364696741104126,2.569776773452759,0.1429413855075836,0.9007169008255005,0.9007169008255005,0.0,258.5254211425781,262.0,51227.70703125,0.0,4005.96533203125,1.0,279.5704650878906,282.9451599121094,292.2666320800781,295.6907653808594,293.1499938964844,293.1499938964844,279.45001220703125,36145.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666115283966065,3.666139602661133,8.968205520432093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7184.0595703125,0.0,1552.2633056640625,1895.4371337890625,0.0,4300.0,0.908933162689209,1.0,0.0,3.0,1.0,0.0
12243600,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62371826171875,0.7732771635055542,0.3947410881519317,0.3612506985664367,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.8613316416740417,0.5528231859207153,0.528816282749176,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62286376953125,0.986952304840088,0.8241252899169922,0.5771849751472473,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238098144531,0.7593163847923279,0.3735608458518982,0.3601874411106109,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248779296875,0.6523452401161194,0.2342255711555481,1.0859363079071045,284.6233215332031,284.95001220703125,299.25,289.10565185546875,297.7521057128906,297.2077331542969,284.6206970214844,1.0,0.6915432810783386,0.35883629322052,0.35883629322052,1.0,1.0,-3.498819828033448,0.9332225918769836,2.5655972957611084,0.1414460837841034,0.8975543975830078,0.8975543975830078,0.0,260.8099060058594,265.0,51401.1875,0.0,4000.685546875,1.0,279.4834289550781,282.84686279296875,292.2650756835937,295.6151428222656,293.1499938964844,293.1499938964844,279.75,36300.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659308433532715,3.659332513809204,8.934933362070296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6634.345703125,0.0,1545.805908203125,1895.4371337890625,0.0,4300.0,0.9075350761413574,1.0,0.0,3.0,1.0,0.0
12243660,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.7706018686294556,0.3933860957622528,0.3599676787853241,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.858591616153717,0.5512174367904663,0.5272577404975891,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.9851016998291016,0.8243159055709839,0.5771850347518921,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.7571160197257996,0.372734934091568,0.359417200088501,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.6503019332885742,0.2335122376680374,1.0830146074295044,284.682373046875,284.95001220703125,299.23468017578125,289.1037292480469,297.7404479980469,297.1978759765625,284.6928100585937,1.0,0.6916091442108154,0.3587499558925628,0.3587499558925628,1.0,1.0,-3.4909584522247314,0.9304256439208984,2.560532808303833,0.1404138654470443,0.8962114453315735,0.8962114453315735,0.0,262.90118408203125,265.0,50487.5859375,0.0,3993.1591796875,1.0,279.66766357421875,282.9389953613281,292.1675109863281,295.3081970214844,293.1499938964844,293.1499938964844,279.75,36339.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522018909454346,3.652225971221924,8.900263424038712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6696.56982421875,0.0,1538.161865234375,1895.4371337890625,0.0,4300.0,0.9060255885124208,1.0,0.0,3.0,1.0,0.0
12243720,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.7688247561454773,0.3927011787891388,0.3591498136520386,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.8567044138908386,0.5502492785453796,0.5261443257331848,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.9840881824493408,0.8254940509796143,0.5777457356452942,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.7556467652320862,0.3723486363887787,0.3589284718036651,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.6488693356513977,0.2330746948719024,1.0807851552963257,284.7590637207031,284.95001220703125,299.2176818847656,289.1005554199219,297.7344665527344,297.1962280273437,284.76092529296875,1.0,0.6917542815208435,0.3586636185646057,0.3586636185646057,1.0,1.0,-3.4860310554504395,0.9286016821861268,2.557429552078247,0.1396153569221496,0.8957765102386475,0.8957765102386475,0.0,264.3676452636719,268.0,50108.41015625,0.0,3989.386962890625,1.0,279.750732421875,283.02838134765625,292.1251220703125,295.3015441894531,293.1499938964844,293.1499938964844,280.04998779296875,36272.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647694349288941,3.6477184295654297,8.878307653503725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6406.99560546875,0.0,1532.6441650390625,1895.4371337890625,0.0,4300.0,0.9049636721611024,1.0,0.0,3.0,1.0,0.0
12243780,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7675800323486328,0.3921867311000824,0.3586443662643432,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8553306460380554,0.5494809150695801,0.5253639817237854,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.983555257320404,0.826860785484314,0.5786339044570923,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7546355128288269,0.3721238970756531,0.358679860830307,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.6478436589241028,0.2327596843242645,1.0793068408966064,284.84942626953125,284.95001220703125,299.19903564453125,289.0961303710937,297.7296142578125,297.1966247558594,284.86083984375,1.0,0.6920318603515625,0.3585773110389709,0.3585773110389709,1.0,1.0,-3.4834721088409424,0.9275244474411012,2.555947542190552,0.1391051411628723,0.8958877921104431,0.8958877921104431,0.0,265.5255126953125,268.0,49180.16796875,0.0,3989.7861328125,1.0,279.9617004394531,283.1529541015625,292.0577087402344,295.0737609863281,293.1499938964844,293.1499938964844,280.04998779296875,36225.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994455337524414,1.0,0.0,0.0,3.643490791320801,3.64351487159729,8.857856528265984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6516.8037109375,0.0,1527.61962890625,1895.4371337890625,0.0,4253.052734375,0.9040167927742004,1.0,0.0,3.0,1.0,0.0
12243840,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7667711973190308,0.3920451402664184,0.3584109544754028,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.854380190372467,0.5491018295288086,0.5248860120773315,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9834221601486206,0.8287422060966492,0.579810619354248,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7540102601051331,0.3721987605094909,0.3586604297161102,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.647172212600708,0.2326658368110656,1.0786031484603882,284.9339599609375,284.95001220703125,299.1788024902344,289.0905456542969,297.7276611328125,297.20147705078125,284.9361572265625,1.0,0.6924769282341003,0.3584909737110138,0.3584909737110138,1.0,1.0,-3.4831557273864746,0.9271591305732728,2.5559966564178467,0.1387698054313659,0.8967022895812988,0.8967022895812988,0.0,266.4448547363281,271.0,48852.7421875,0.0,3994.460205078125,1.0,280.0494689941406,283.2491149902344,292.0571594238281,295.1264038085937,293.1499938964844,293.1499938964844,280.3500061035156,36112.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990839421749115,1.0,0.0,0.0,3.642321586608887,3.642345428466797,8.852172186379903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6258.38916015625,0.0,1525.48095703125,1895.4371337890625,0.0,4222.20849609375,0.903661847114563,1.0,0.0,3.0,1.0,0.0
12243900,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7660691738128662,0.3918720185756683,0.3582828938961029,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8535399436950684,0.5487311482429504,0.5245504379272461,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9833598732948304,0.8305256962776184,0.5810682773590088,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7535021305084229,0.3723078370094299,0.3587695658206939,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6466310620307922,0.2326205521821975,1.078426480293274,285.026611328125,284.95001220703125,299.15704345703125,289.0837707519531,297.72491455078125,297.2057800292969,285.03814697265625,1.0,0.6930650472640991,0.3584046363830566,0.3584046363830566,1.0,1.0,-3.4840288162231445,0.9271671175956726,2.556861639022827,0.1386087834835052,0.8980197310447693,0.8980197310447693,0.0,267.3834228515625,271.0,47976.09765625,0.0,4002.26416015625,1.0,280.2611083984375,283.37469482421875,292.0183410644531,294.94122314453125,293.1499938964844,293.1499938964844,280.3500061035156,36033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828929901123048,1.0,0.0,0.0,3.6419119834899902,3.641935825347901,8.850181529851397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6376.89111328125,0.0,1524.441162109375,1895.4371337890625,0.0,4153.8193359375,0.9035376310348512,1.0,0.0,3.0,1.0,0.0
12243960,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.7655319571495056,0.3919501900672912,0.3582901358604431,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.8528591990470886,0.5486217737197876,0.524375319480896,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.9834396839141846,0.8326693773269653,0.5824687480926514,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7531489729881287,0.372622013092041,0.3590116202831268,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.6462450623512268,0.2327304929494857,1.0787508487701416,285.11260986328125,284.95001220703125,299.1337585449219,289.0758972167969,297.7239074707031,297.2130126953125,285.1147155761719,1.0,0.6937993764877319,0.3582854568958282,0.3582854568958282,1.0,1.0,-3.4861881732940674,0.9274888634681702,2.558699369430542,0.1384283602237701,0.9000355005264282,0.9000355005264282,0.0,268.2831420898437,274.0,47688.68359375,0.0,4013.119873046875,1.0,280.34979248046875,283.4712219238281,292.032958984375,295.01922607421875,293.1499938964844,293.1499938964844,280.6499938964844,35899.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793081283569336,1.0,0.0,0.0,3.644840002059937,3.644863843917847,8.864417964105087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6134.0029296875,0.0,1526.6859130859375,1895.4371337890625,0.0,4122.70654296875,0.904082179069519,1.0,0.0,3.0,1.0,0.0
12244020,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.7649681568145752,0.3919343054294586,0.3583313822746277,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8521548509597778,0.5484475493431091,0.5242588520050049,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.9834672212600708,0.8346421718597412,0.5838831663131714,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.7527902722358704,0.3729102909564972,0.3593178987503052,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.6458763480186462,0.2328411638736724,1.0793790817260742,285.20458984375,284.95001220703125,299.1090393066406,289.06695556640625,297.721435546875,297.21875,285.216064453125,1.0,0.6946459412574768,0.3581662476062774,0.3581662476062774,1.0,1.0,-3.4889235496521,0.9279830455780028,2.5609405040740967,0.1383497565984726,0.9025326371192932,0.9025326371192932,0.0,269.2933349609375,274.0,46846.390625,0.0,4026.109619140625,1.0,280.5611572265625,283.5951538085937,292.00067138671875,294.8486633300781,293.1499938964844,293.1499938964844,280.6499938964844,35807.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717805981636048,1.0,0.0,0.0,3.648752689361572,3.6487765312194815,8.883459940989269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6253.626953125,0.0,1530.342041015625,1895.4371337890625,0.0,4056.87548828125,0.904912769794464,1.0,0.0,3.0,1.0,0.0
12244080,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.7644956707954407,0.3921291530132293,0.3584640324115753,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8515350222587585,0.5484849810600281,0.5242475271224976,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.983571708202362,0.8369308710098267,0.5854019522666931,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.752514660358429,0.3733607828617096,0.3597108721733093,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.6455919742584229,0.2330697029829025,1.0803287029266355,285.2889404296875,284.95001220703125,299.0829467773437,289.0569763183594,297.7204284667969,297.2269592285156,285.2911071777344,1.0,0.6956048607826233,0.3580470383167267,0.3580470383167267,1.0,1.0,-3.4925079345703125,0.9287473559379578,2.56376051902771,0.1383011788129806,0.9057126045227052,0.9057126045227052,0.0,270.305419921875,277.0,46591.58203125,0.0,4041.30419921875,1.0,280.64892578125,283.68902587890625,292.017822265625,294.9335327148437,293.1499938964844,293.1499938964844,280.3500061035156,35667.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687910676002502,1.0,0.0,0.0,3.656062602996826,3.656086444854736,8.919089395931223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6756.38037109375,0.0,1537.4312744140625,1895.4371337890625,0.0,4030.551513671875,0.9064331650733948,1.0,0.0,3.0,1.0,0.0
