time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244140,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.763888955116272,0.3919717669486999,0.3585622906684875,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.8507875800132751,0.5482078790664673,0.5242189168930054,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9835217595100404,0.8386512994766235,0.5868598222732544,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.7521365880966187,0.3736030459403991,0.3601086437702179,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.6452329158782959,0.2331713438034057,1.0813645124435425,285.22393798828125,284.95001220703125,299.0555114746094,289.04595947265625,297.71563720703125,297.2305603027344,285.2130432128906,1.0,0.6966288685798645,0.3579278588294983,0.3579278588294983,1.0,1.0,-3.4960741996765137,0.929500937461853,2.566573143005371,0.1383365541696548,0.907037615776062,0.907037615776062,0.0,271.49346923828125,277.0,47431.03125,0.0,4057.52197265625,1.0,280.4647827148437,283.5923156738281,292.1053771972656,295.23883056640625,293.1499938964844,293.1499938964844,280.3500061035156,35642.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979658842086792,1.0,0.0,0.0,3.663376569747925,3.663400650024414,8.954810368777544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6689.052734375,0.0,1545.4163818359375,1895.4371337890625,0.0,4125.75732421875,0.9080038070678712,1.0,0.0,3.0,1.0,0.0
12244200,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7623569369316101,0.391052097082138,0.3581239283084869,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.8491742014884949,0.5471943616867065,0.5236644744873047,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.982543170452118,0.8392502069473267,0.5876727104187012,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.750990092754364,0.3733035624027252,0.3601420223712921,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.6442031860351562,0.2328885942697525,1.0812835693359375,285.1399230957031,284.95001220703125,299.0267639160156,289.03399658203125,297.7032165527344,297.224365234375,285.137451171875,1.0,0.6974875330924988,0.3578086495399475,0.3578086495399475,1.0,1.0,-3.49581241607666,0.929040551185608,2.566771984100342,0.1380997151136398,0.9073934555053712,0.9073934555053712,0.0,273.3561706542969,265.0,47719.8125,0.0,4067.9599609375,1.0,280.38189697265625,283.4975280761719,292.10479736328125,295.2110595703125,293.1499938964844,293.1499938964844,280.04998779296875,35717.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988019585609436,1.0,0.0,0.0,3.668033361434937,3.668057680130005,8.977592074188578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6971.15869140625,0.0,1551.197998046875,1895.4371337890625,0.0,4198.03369140625,0.9091051816940308,1.0,0.0,3.0,1.0,0.0
12244260,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7619508504867554,0.3898835480213165,0.3571964800357818,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8488783836364746,0.5458922982215881,0.5225837230682373,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9829794764518738,0.8395507335662842,0.5879977345466614,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7509585022926331,0.3727561831474304,0.3597414493560791,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6440638303756714,0.2323907017707824,1.0795029401779177,285.0393981933594,284.95001220703125,298.99676513671875,289.02105712890625,297.6884460449219,297.2156982421875,285.0271911621094,1.0,0.6963459849357605,0.3575958609580993,0.3575958609580993,1.0,1.0,-3.491173505783081,0.9269278049468994,2.5642457008361816,0.1371495425701141,0.9071077704429626,0.9071077704429626,0.0,272.77081298828125,265.0,48543.6875,0.0,4052.572509765625,1.0,280.1697082519531,283.3646240234375,292.1238708496094,295.38897705078125,293.1499938964844,293.1499938964844,280.04998779296875,35775.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998188614845276,1.0,0.0,0.0,3.672141313552856,3.6721653938293457,8.997711233860173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6833.14990234375,0.0,1556.25341796875,1895.4371337890625,0.0,4298.47314453125,0.9100397825241088,1.0,0.0,3.0,1.0,0.0
12244320,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7619491815567017,0.3882890045642853,0.3558877408504486,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8490886092185974,0.5441332459449768,0.5210738182067871,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.983978033065796,0.8392385840415955,0.5879224538803101,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.751336395740509,0.3718452453613281,0.3589874505996704,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6442148685455322,0.2316028624773025,1.0763317346572876,284.94403076171875,284.95001220703125,298.9656066894531,289.0072326660156,297.6697998046875,297.20233154296875,284.9410095214844,1.0,0.6943538784980774,0.3573830723762512,0.3573830723762512,1.0,1.0,-3.482980489730835,0.9236752390861512,2.559305191040039,0.1358467191457748,0.9060389995574952,0.9060389995574952,0.0,270.9907531738281,253.0,48733.71484375,0.0,4021.048828125,1.0,280.0828552246094,283.26092529296875,292.0934143066406,295.2872619628906,293.1499938964844,293.1499938964844,279.75,35897.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673093557357788,3.673117637634277,9.002378078548645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7099.41748046875,0.0,1558.242431640625,1895.4371337890625,0.0,4300.0,0.9103503823280334,1.0,0.0,3.0,1.0,0.0
12244380,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7623715400695801,0.3866832554340362,0.3543988764286041,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8497757315635681,0.5423086285591125,0.519329309463501,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9855008721351624,0.8389458656311035,0.5876821279525757,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7521017789840698,0.3708506226539612,0.3580178916454315,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.6446377635002136,0.2307117134332656,1.0721969604492188,284.8377685546875,284.95001220703125,298.93328857421875,288.9925537109375,297.6513977050781,297.1897277832031,284.8251342773437,1.0,0.6916693449020386,0.3571702837944031,0.3571702837944031,1.0,1.0,-3.472665548324585,0.9197575449943542,2.552907943725586,0.134272038936615,0.9043500423431396,0.9043500423431396,0.0,268.2819519042969,253.0,49467.90234375,0.0,3978.781982421875,1.0,279.8699035644531,283.12457275390625,292.1195373535156,295.443359375,293.1499938964844,293.1499938964844,279.75,35990.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672984123229981,3.673008441925049,9.001842613542976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6950.33935546875,0.0,1558.815185546875,1895.4371337890625,0.0,4300.0,0.9103662371635436,1.0,0.0,3.0,1.0,0.0
12244440,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.7630255818367004,0.3847875595092773,0.3527114987373352,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.850744366645813,0.5401703119277954,0.5173450112342834,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.9873039722442628,0.8382062911987305,0.5872185230255127,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.7530922889709473,0.3696067035198211,0.3568443357944488,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.645204484462738,0.2296179234981537,1.0672084093093872,284.7391967773437,284.95001220703125,298.89990234375,288.97705078125,297.6305847167969,297.17431640625,284.7359619140625,1.0,0.6884202361106873,0.3569574952125549,0.3569574952125549,1.0,1.0,-3.4602859020233154,0.9151872992515564,2.5450985431671143,0.132541611790657,0.9018824696540833,0.9018824696540833,0.0,264.9493713378906,241.0,49582.56640625,0.0,3927.864990234375,1.0,279.7830505371094,283.019775390625,292.1024475097656,295.3478698730469,293.1499938964844,293.1499938964844,279.45001220703125,36139.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669236898422241,3.6692609786987305,8.983483326119313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7218.87451171875,0.0,1555.7265625,1895.4371337890625,0.0,4300.0,0.9096458554267884,1.0,0.0,3.0,1.0,0.0
12244500,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.7640334963798523,0.3829606175422668,0.3509498834609985,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.852098822593689,0.5380584001541138,0.515246570110321,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.9894745349884032,0.8375794887542725,0.586686372756958,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.7544028162956238,0.3683583736419678,0.3555569350719452,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.6459982395172119,0.2284876853227615,1.061652421951294,284.6315002441406,284.95001220703125,298.8654479980469,288.96075439453125,297.6107177734375,297.1606140136719,284.61865234375,1.0,0.684739887714386,0.3567447066307068,0.3567447066307068,1.0,1.0,-3.446773052215576,0.9102633595466614,2.5365095138549805,0.1306427419185638,0.8988036513328552,0.8988036513328552,0.0,261.006591796875,241.0,50246.44921875,0.0,3870.8681640625,1.0,279.5705261230469,282.8839111328125,292.1310729980469,295.50567626953125,293.1499938964844,293.1499938964844,279.45001220703125,36254.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6640565395355225,3.664080858230591,8.958135708780901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7061.8203125,0.0,1550.7744140625,1895.4371337890625,0.0,4300.0,0.908543825149536,1.0,0.0,3.0,1.0,0.0
12244560,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.7652028203010559,0.3808974325656891,0.3490591645240783,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.853651762008667,0.5356966853141785,0.5129914283752441,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.991784691810608,0.8365637063980103,0.5859909653663635,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53240966796875,0.7558764219284058,0.3669182658195495,0.354139506816864,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.6468958854675293,0.2272075116634369,1.0555548667907717,284.5318298339844,284.95001220703125,298.8300170898437,288.94366455078125,297.58941650390625,297.14483642578125,284.528564453125,1.0,0.6806979775428772,0.3567909598350525,0.3567909598350525,1.0,1.0,-3.4319159984588623,0.905656397342682,2.526259660720825,0.1294034570455551,0.8949444890022278,0.8949444890022278,0.0,256.7020568847656,229.0,50338.02734375,0.0,3808.8330078125,1.0,279.4831237792969,282.7816772460937,292.1136169433594,295.4084777832031,293.1499938964844,293.1499938964844,279.75,36425.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654832601547241,3.6548566818237305,8.913089573070465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.5087890625,0.0,1541.74072265625,1895.4371337890625,0.0,4300.0,0.9066163897514344,1.0,0.0,3.0,1.0,0.0
12244620,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.7667197585105896,0.3791545927524566,0.3471672236919403,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826721191406,0.8555740118026733,0.5336080193519592,0.5107058882713318,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843200683594,0.9943812489509584,0.8360568881034851,0.5853012800216675,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7576649188995361,0.3656570017337799,0.3526797294616699,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.6480278372764587,0.2260225415229797,1.0491838455200195,284.5823974609375,284.95001220703125,298.7936096191406,288.9259033203125,297.5710754394531,297.13330078125,284.5927124023437,1.0,0.6763931512832642,0.3568372130393982,0.3568372130393982,1.0,1.0,-3.416640043258667,0.900968074798584,2.515671968460083,0.1280816942453384,0.8928506374359131,0.8928506374359131,0.0,251.9644470214844,229.0,49292.765625,0.0,3743.7421875,1.0,279.6673583984375,282.8664855957031,291.9981994628906,295.077880859375,293.1499938964844,293.1499938964844,279.75,36478.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645033836364746,3.6450579166412354,8.865360996423988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6553.69140625,0.0,1531.2283935546875,1895.4371337890625,0.0,4300.0,0.9045165181159972,1.0,0.0,3.0,1.0,0.0
12244680,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.7694352865219116,0.3781415522098541,0.3457765579223633,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.858669638633728,0.5322144031524658,0.5089007616043091,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535949707031,0.9979178309440612,0.8366320729255676,0.5852187275886536,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.653076171875,0.7604953646659851,0.3649050295352936,0.3515491783618927,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.6500398516654968,0.2251873016357422,1.0437504053115845,284.6533203125,284.95001220703125,298.75634765625,288.90740966796875,297.5591735839844,297.1307067871094,284.6546325683594,1.0,0.6720889806747437,0.3568834662437439,0.3568834662437439,1.0,1.0,-3.404791593551636,0.8973647952079773,2.5074269771575928,0.1269924640655517,0.891654908657074,0.891654908657074,0.0,246.3724365234375,217.0,48804.30859375,0.0,3682.480712890625,1.0,279.75054931640625,282.95166015625,291.9374694824219,295.04571533203125,293.1499938964844,293.1499938964844,280.04998779296875,36422.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6376640796661377,3.637687921524048,8.829547937239113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6257.99560546875,0.0,1522.636962890625,1895.4371337890625,0.0,4300.0,0.902822971343994,1.0,0.0,3.0,1.0,0.0
12244740,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.7723580002784729,0.3773315548896789,0.3447722196578979,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.8619095087051392,0.5310512781143188,0.507503867149353,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9990000128746032,0.8376302719116211,0.582012414932251,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7634844183921814,0.3643495738506317,0.35073983669281,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.6522234082221985,0.2245180010795593,1.0394773483276367,284.7353820800781,284.95001220703125,298.7182312011719,288.8883056640625,297.54931640625,297.1312561035156,284.7463684082031,1.0,0.6676431894302368,0.3569297194480896,0.3569297194480896,1.0,1.0,-3.391505241394043,0.8932820558547974,2.498223304748535,0.1261867135763168,0.890925943851471,0.890925943851471,0.0,241.02154541015625,217.0,47755.78125,0.0,3620.023193359375,1.0,279.96112060546875,283.0711364746094,291.8510131835937,294.7929992675781,293.1499938964844,293.1499938964844,280.04998779296875,36387.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946597218513488,1.0,0.0,0.0,3.6303482055664062,3.630372047424317,8.794068548922951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6350.68896484375,0.0,1514.2978515625,1895.4371337890625,0.0,4254.791015625,0.9011903405189514,1.0,0.0,3.0,1.0,0.0
12244800,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.7750610709190369,0.3768799602985382,0.3440779447555542,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8648508191108704,0.5302627086639404,0.5064501166343689,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9990000128746032,0.8402400016784668,0.5749509930610657,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.7662395238876343,0.3640863597393036,0.3502069413661957,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.6542492508888245,0.2240795791149139,1.0362571477890017,284.8091125488281,284.95001220703125,298.6793518066406,288.8685607910156,297.5459289550781,297.1409912109375,284.8104248046875,1.0,0.6628146171569824,0.3569759726524353,0.3569759726524353,1.0,1.0,-3.373543262481689,0.8876950740814209,2.485848188400269,0.1252905279397964,0.8907937407493591,0.8907937407493591,0.0,236.2110290527344,205.0,47243.328125,0.0,3552.63330078125,1.0,280.04931640625,283.1592102050781,291.8321228027344,294.8165283203125,293.1499938964844,293.1499938964844,280.3500061035156,36289.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905186295509338,1.0,0.0,0.0,3.625802516937256,3.625826358795166,8.772059914008423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6082.2421875,0.0,1508.5654296875,1895.4371337890625,0.0,4219.46337890625,0.9000893235206604,1.0,0.0,3.0,1.0,0.0
12244860,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7789256572723389,0.3764245212078094,0.3434635400772095,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8690687417984009,0.529504120349884,0.5055074691772461,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.8433735370635986,0.5655806660652161,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.770146906375885,0.3638746738433838,0.3497715294361114,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6573046445846558,0.2237299084663391,1.0335084199905396,284.8882141113281,284.95001220703125,298.63970947265625,288.8482666015625,297.5445556640625,297.15338134765625,284.8992919921875,1.0,0.6581447720527649,0.3571250736713409,0.3571250736713409,1.0,1.0,-3.3598694801330566,0.8838263154029846,2.476043224334717,0.1236245930194854,0.8910520076751709,0.8910520076751709,0.0,230.31906127929688,205.0,46207.734375,0.0,3483.24755859375,1.0,280.2601928710937,283.275390625,291.7757873535156,294.6041259765625,293.1499938964844,293.1499938964844,280.3500061035156,36226.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816738963127136,1.0,0.0,0.0,3.621708869934082,3.621732473373413,8.752262488087581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6177.65576171875,0.0,1503.6005859375,1895.4371337890625,0.0,4143.25634765625,0.8991535902023315,1.0,0.0,3.0,1.0,0.0
12244920,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7828601598739624,0.376226544380188,0.343006432056427,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8733447194099426,0.5290103554725647,0.5047450661659241,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.8474931716918945,0.5565463900566101,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7741279602050781,0.363869845867157,0.3494865596294403,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6604782938957214,0.2235607951879501,1.0314466953277588,284.9632263183594,284.95001220703125,298.599365234375,288.8274230957031,297.5473327636719,297.1717224121094,284.9645690917969,1.0,0.6532955765724182,0.3572741746902466,0.3572741746902466,1.0,1.0,-3.344713926315308,0.879461944103241,2.465251922607422,0.1226084679365158,0.891968309879303,0.891968309879303,0.0,224.68067932128903,193.0,45747.625,0.0,3415.857177734375,1.0,280.3487243652344,283.36358642578125,291.7750244140625,294.6549377441406,293.1499938964844,293.1499938964844,280.6499938964844,36104.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976958692073822,1.0,0.0,0.0,3.620765209197998,3.620788812637329,8.747702509026567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5926.5732421875,0.0,1501.662109375,1895.4371337890625,0.0,4102.23095703125,0.8988391757011414,1.0,0.0,3.0,1.0,0.0
12244980,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7870991826057434,0.3759453892707824,0.3425844609737396,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8779720067977905,0.5284594893455505,0.5040397644042969,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.8519300222396851,0.547159731388092,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7784385085105896,0.3638423085212707,0.349261075258255,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6639923453330994,0.2234234362840652,1.0297843217849731,285.0436706542969,284.95001220703125,298.5583801269531,288.8060607910156,297.550537109375,297.1908264160156,285.0549621582031,1.0,0.6483973264694214,0.3574232757091522,0.3574232757091522,1.0,1.0,-3.3297998905181885,0.8751662969589233,2.454633474349976,0.1216387599706649,0.8932777047157288,0.8932777047157288,0.0,218.9487152099609,193.0,44748.44921875,0.0,3349.042236328125,1.0,280.5597229003906,283.47955322265625,291.727294921875,294.4589233398437,293.1499938964844,293.1499938964844,280.6499938964844,36026.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680359959602356,1.0,0.0,0.0,3.620507955551148,3.62053155899048,8.746459343456081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6024.3046875,0.0,1500.79931640625,1895.4371337890625,0.0,4023.886962890625,0.8987475037574768,1.0,0.0,3.0,1.0,0.0
12245040,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7917296886444092,0.3758830726146698,0.3422581851482391,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8830283880233765,0.5281282067298889,0.503442645072937,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9990000128746032,0.8570448160171509,0.5373696684837341,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.783141016960144,0.3639825582504272,0.3491227030754089,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.6678978800773621,0.2234331369400024,1.028559923171997,285.1199951171875,284.95001220703125,298.5168151855469,288.78424072265625,297.55682373046875,297.21435546875,285.1214294433594,1.0,0.6434701681137085,0.3575723469257355,0.3575723469257355,1.0,1.0,-3.3152756690979004,0.8709896206855774,2.444286108016968,0.1206748783588409,0.8952521681785583,0.8952521681785583,0.0,213.10903930664065,196.0,44328.44921875,0.0,3283.046875,1.0,280.6485595703125,283.5675048828125,291.73114013671875,294.5187683105469,293.1499938964844,293.1499938964844,280.95001220703125,35893.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635497331619264,1.0,0.0,0.0,3.623580455780029,3.62360429763794,8.761311391936033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5785.71728515625,0.0,1503.1810302734375,1895.4371337890625,0.0,3984.164794921875,0.8993224501609802,1.0,0.0,3.0,1.0,0.0
12245100,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.7948322892189026,0.3757245242595672,0.3420130014419555,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.8863916993141174,0.5277236700057983,0.5029461979866028,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9990000128746032,0.8620789647102356,0.5309010148048401,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.7863695025444031,0.3640858829021454,0.3490918278694153,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.670602023601532,0.2234584093093872,1.0279735326766968,285.2032470703125,284.95001220703125,298.4747314453125,288.7619934082031,297.5621032714844,297.2365417480469,285.21502685546875,1.0,0.6405498385429382,0.3577214479446411,0.3577214479446411,1.0,1.0,-3.305846929550171,0.8684384226799011,2.437408685684204,0.1200438514351844,0.8976506590843201,0.8976506590843201,0.0,209.3018035888672,196.0,43405.69921875,0.0,3240.4111328125,1.0,280.8597106933594,283.6850891113281,291.6846008300781,294.32958984375,293.1499938964844,293.1499938964844,280.95001220703125,35805.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548884630203248,1.0,0.0,0.0,3.6275088787078857,3.627532482147217,8.780317557466333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5886.25830078125,0.0,1506.843505859375,1895.4371337890625,0.0,3906.892578125,0.9001585841178894,1.0,0.0,3.0,1.0,0.0
12245160,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.7971081733703613,0.3757678270339966,0.3418916165828705,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.8888148069381714,0.5275237560272217,0.5025872588157654,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.9990000128746032,0.8670921921730042,0.5263098478317261,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.7887815833091736,0.364342987537384,0.3491791188716888,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.6726463437080383,0.223604530096054,1.0279443264007568,285.2855224609375,284.95001220703125,298.43212890625,288.7393493652344,297.5678100585937,297.25933837890625,285.2873229980469,1.0,0.6384745836257935,0.3579087853431701,0.3579087853431701,1.0,1.0,-3.299811124801636,0.8670671582221985,2.432743787765503,0.1199366301298141,0.9007825255393982,0.9007825255393982,0.0,206.6562957763672,199.0,43083.1796875,0.0,3212.057373046875,1.0,280.9490661621094,283.77685546875,291.6893005371094,294.3954162597656,293.1499938964844,293.1499938964844,280.6499938964844,35664.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508310556411744,1.0,0.0,0.0,3.634876251220703,3.634900093078613,8.816019771984429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6349.4404296875,0.0,1513.906005859375,1895.4371337890625,0.0,3870.44580078125,0.9016900658607484,1.0,0.0,3.0,1.0,0.0
12245220,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.7986408472061157,0.3754806816577911,0.3417667746543884,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.8904252648353577,0.5270297527313232,0.5022437572479248,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.9990000128746032,0.8713074922561646,0.523180365562439,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.7904883623123169,0.3644004166126251,0.3492968380451202,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.6741090416908264,0.223635196685791,1.0281471014022827,285.21685791015625,284.95001220703125,298.3890991210937,288.71636962890625,297.56805419921875,297.27496337890625,285.2046813964844,1.0,0.6370948553085327,0.3580961227416992,0.3580961227416992,1.0,1.0,-3.295867919921875,0.8663658499717712,2.429502010345459,0.120095357298851,0.9020239114761353,0.9020239114761353,0.0,204.87466430664065,199.0,43836.9921875,0.0,3193.282470703125,1.0,280.76568603515625,283.6763916015625,291.7716064453125,294.6866149902344,293.1499938964844,293.1499938964844,280.6499938964844,35642.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615890979766846,1.0,0.0,0.0,3.642199993133545,3.642223834991455,8.851581014823751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6281.06005859375,0.0,1521.8350830078125,1895.4371337890625,0.0,3966.73828125,0.9032616019248962,1.0,0.0,3.0,1.0,0.0
12245280,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.7987499833106995,0.3744684755802154,0.3411382734775543,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8905980587005615,0.5258281826972961,0.5014040470123291,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9990000128746032,0.8741171956062317,0.5220102667808533,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7909163236618042,0.3639273643493652,0.3490658104419708,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.6744518876075745,0.2232963442802429,1.027326226234436,285.1264953613281,284.95001220703125,298.3456726074219,288.69305419921875,297.5580749511719,297.27685546875,285.1235656738281,1.0,0.636152982711792,0.3582834303379059,0.3582834303379059,1.0,1.0,-3.291433334350586,0.8655030131340027,2.4259302616119385,0.1202676221728324,0.902223825454712,0.902223825454712,0.0,204.08631896972656,202.0,44071.88671875,0.0,3179.04052734375,1.0,280.6820983886719,283.5772705078125,291.7639465332031,294.6490173339844,293.1499938964844,293.1499938964844,280.3500061035156,35725.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702200293540956,1.0,0.0,0.0,3.6466588973999023,3.646682739257813,8.873266779119149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6536.17333984375,0.0,1527.4000244140625,1895.4371337890625,0.0,4043.146484375,0.9043236374855042,1.0,0.0,3.0,1.0,0.0
12245340,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7977903485298157,0.3732284605503082,0.3401570916175842,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.88965904712677,0.5243573784828186,0.500175952911377,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.8761677145957947,0.522335946559906,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7903276085853577,0.3632136583328247,0.3485264778137207,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6738574504852295,0.2227442860603332,1.0254024267196655,285.0250244140625,284.95001220703125,298.3019104003906,288.6694641113281,297.5437316894531,297.27294921875,285.01171875,1.0,0.6354933381080627,0.3584707677364349,0.3584707677364349,1.0,1.0,-3.286207437515259,0.8643869161605835,2.4218204021453857,0.1203389018774032,0.9018315672874452,0.9018315672874452,0.0,204.0291290283203,202.0,44854.4765625,0.0,3167.1943359375,1.0,280.470703125,283.4434814453125,291.7763366699219,294.8153991699219,293.1499938964844,293.1499938964844,280.3500061035156,35788.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982617437839508,1.0,0.0,0.0,3.650503396987915,3.650527238845825,8.89198645381839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6403.658203125,0.0,1532.142578125,1895.4371337890625,0.0,4151.43359375,0.9052029252052308,1.0,0.0,3.0,1.0,0.0
12245400,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7959581017494202,0.3715747594833374,0.3388733863830566,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.887810230255127,0.5224446654319763,0.4986021220684051,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.877204418182373,0.523862898349762,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7888966202735901,0.362136960029602,0.3477035164833069,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6724650263786316,0.2218924909830093,1.0223820209503174,284.92657470703125,284.95001220703125,298.2578430175781,288.6455993652344,297.5233154296875,297.2609558105469,284.9233093261719,1.0,0.6350026726722717,0.358658105134964,0.358658105134964,1.0,1.0,-3.2799887657165527,0.862950325012207,2.4170384407043457,0.1203369796276092,0.9006127119064331,0.9006127119064331,0.0,204.54747009277344,205.0,45037.08203125,0.0,3156.421630859375,1.0,280.3830261230469,283.3382873535156,291.72320556640625,294.69854736328125,293.1499938964844,293.1499938964844,280.04998779296875,35917.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894092082977296,1.0,0.0,0.0,3.6510419845581055,3.6510660648345934,8.894610914467194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6642.80615234375,0.0,1533.707763671875,1895.4371337890625,0.0,4209.9599609375,0.9054263830184937,1.0,0.0,3.0,1.0,0.0
12245460,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.793632447719574,0.369898110628128,0.3374519944190979,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8854272365570068,0.5204638838768005,0.4968439042568207,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9990000128746032,0.8778252601623535,0.5261313319206238,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7869547605514526,0.3609693646430969,0.3467076122760772,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.6705572605133057,0.2209144979715347,1.0185441970825195,284.8218078613281,284.95001220703125,298.21356201171875,288.6215515136719,297.501708984375,297.24755859375,284.8082580566406,1.0,0.6346156597137451,0.3587125837802887,0.3587125837802887,1.0,1.0,-3.2730813026428223,0.8609261512756348,2.4121551513671875,0.119872011244297,0.8988320827484131,0.8988320827484131,0.0,205.4196014404297,205.0,45760.73046875,0.0,3146.15478515625,1.0,280.17095947265625,283.20318603515625,291.7139587402344,294.8240661621094,293.1499938964844,293.1499938964844,280.04998779296875,36012.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991433024406432,1.0,0.0,0.0,3.6504852771759033,3.6505091190338135,8.891898346519156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6496.07275390625,0.0,1533.8013916015625,1895.4371337890625,0.0,4292.7744140625,0.905345857143402,1.0,0.0,3.0,1.0,0.0
12245520,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7908530831336975,0.3679251670837402,0.3358597755432129,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.8825749158859253,0.5181703567504883,0.494882732629776,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.9990000128746032,0.877688467502594,0.529028594493866,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7845681309700012,0.3595477044582367,0.3455382883548736,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.6682040691375732,0.2197134643793106,1.0139241218566897,284.7217712402344,284.95001220703125,298.1690673828125,288.59735107421875,297.47637939453125,297.2291564941406,284.71844482421875,1.0,0.6342747211456299,0.3587670922279358,0.3587670922279358,1.0,1.0,-3.265333414077759,0.8586053252220154,2.4067282676696777,0.1193244755268096,0.8962304592132568,0.8962304592132568,0.0,206.58889770507807,208.0,45887.99609375,0.0,3135.7421875,1.0,280.0834655761719,283.09844970703125,291.66229248046875,294.6914978027344,293.1499938964844,293.1499938964844,280.3500061035156,36168.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646146297454834,3.6461703777313232,8.870773626767914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5987.9189453125,0.0,1530.145751953125,1895.4371337890625,0.0,4300.0,0.9045001864433287,1.0,0.0,3.0,1.0,0.0
12245580,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7879195213317871,0.3662111163139343,0.3342361748218536,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.8795477151870728,0.5160918235778809,0.492858737707138,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.9990000128746032,0.87766033411026,0.5322062969207764,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.7820010781288147,0.3582548499107361,0.3442970514297485,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6656404733657837,0.2185404449701309,1.0088255405426023,284.7733459472656,284.95001220703125,298.1244506835937,288.572998046875,297.4534912109375,297.21405029296875,284.7843933105469,1.0,0.6339583992958069,0.3588215708732605,0.3588215708732605,1.0,1.0,-3.25714373588562,0.8561437726020813,2.401000022888184,0.1186887994408607,0.8954176902770996,0.8954176902770996,0.0,207.89205932617188,208.0,44968.8828125,0.0,3125.15234375,1.0,280.2666931152344,283.1856994628906,291.534423828125,294.3439636230469,293.1499938964844,293.1499938964844,280.3500061035156,36208.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929670691490172,1.0,0.0,0.0,3.641481637954712,3.641505718231201,8.848090828905697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6031.43798828125,0.0,1525.27001953125,1895.4371337890625,0.0,4240.37890625,0.9035367965698242,1.0,0.0,3.0,1.0,0.0
12245640,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7856545448303223,0.3651453256607055,0.333074152469635,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8771244883537292,0.5146400332450867,0.4912823140621185,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9990000128746032,0.8784458637237549,0.5348309278488159,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7799695730209351,0.3574241995811462,0.3433669209480285,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6635165214538574,0.2176516205072403,1.004497766494751,284.8473815917969,284.95001220703125,298.0797424316406,288.5485534667969,297.4375,297.20831298828125,284.8489685058594,1.0,0.6337617635726929,0.3588760793209076,0.3588760793209076,1.0,1.0,-3.250678777694702,0.8542356491088867,2.3964431285858154,0.1181726530194282,0.895547091960907,0.895547091960907,0.0,208.986557006836,211.0,44569.58203125,0.0,3117.189208984375,1.0,280.3500366210937,283.2719421386719,291.490966796875,294.32177734375,293.1499938964844,293.1499938964844,280.6499938964844,36140.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855319261550904,1.0,0.0,0.0,3.639436006546021,3.6394600868225098,8.838152325552073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5771.0634765625,0.0,1522.498046875,1895.4371337890625,0.0,4176.62109375,0.9030247926712036,1.0,0.0,3.0,1.0,0.0
12245700,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7838398814201355,0.3642444610595703,0.3322248756885528,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8751296997070312,0.5133878588676453,0.4900469183921814,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.8794657588005066,0.5370842218399048,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7783434391021729,0.3567725419998169,0.3427066504955292,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.6617605686187744,0.2168962359428405,1.001011610031128,284.9315490722656,284.95001220703125,298.03497314453125,288.5240478515625,297.4234924316406,297.2052307128906,284.94366455078125,1.0,0.6337113380432129,0.3589305579662323,0.3589305579662323,1.0,1.0,-3.245893239974976,0.8528625965118408,2.393030405044556,0.1178538277745246,0.8961436152458191,0.8961436152458191,0.0,209.96620178222656,211.0,43625.12890625,0.0,3112.245849609375,1.0,280.5608215332031,283.3924865722656,291.4249572753906,294.0936279296875,293.1499938964844,293.1499938964844,280.6499938964844,36096.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736732244491576,1.0,0.0,0.0,3.637613534927368,3.6376373767852783,8.829302373669634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5865.84423828125,0.0,1520.1536865234375,1895.4371337890625,0.0,4073.489501953125,0.9026114344596864,1.0,0.0,3.0,1.0,0.0
12245760,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7823934555053711,0.3636954128742218,0.3316360116004944,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8734904527664185,0.512508749961853,0.4891073405742645,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8810437321662903,0.5390371680259705,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7770615220069885,0.3564240932464599,0.3422891497611999,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6603312492370605,0.2163622081279754,0.998348832130432,285.01416015625,284.95001220703125,297.990234375,288.49951171875,297.4135437011719,297.2076110839844,285.0159912109375,1.0,0.6338182091712952,0.3590628504753113,0.3590628504753113,1.0,1.0,-3.242695569992065,0.852211594581604,2.390484094619751,0.1178880855441093,0.8974707722663879,0.8974707722663879,0.0,210.8590850830078,214.0,43266.765625,0.0,3110.267822265625,1.0,280.6495056152344,283.4861755371094,291.4242858886719,294.1442565917969,293.1499938964844,293.1499938964844,280.95001220703125,35985.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668588042259216,1.0,0.0,0.0,3.6387760639190674,3.6387999057769775,8.834946925162512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5634.82275390625,0.0,1520.610107421875,1895.4371337890625,0.0,4013.48486328125,0.9027796983718872,1.0,0.0,3.0,1.0,0.0
12245820,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7810709476470947,0.3631255626678467,0.3311577141284942,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8719803690910339,0.5116461515426636,0.4883155822753906,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9990000128746032,0.8826205730438232,0.5409337282180786,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.7759227752685547,0.3561207354068756,0.3420126140117645,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.6590641736984253,0.2158878296613693,0.9962555170059204,285.1003723144531,284.95001220703125,297.945556640625,288.4750061035156,297.4034423828125,297.209716796875,285.1126403808594,1.0,0.6340686082839966,0.3591951727867126,0.3591951727867126,1.0,1.0,-3.24059796333313,0.8519251942634583,2.3886728286743164,0.1180791482329368,0.8992139101028442,0.8992139101028442,0.0,211.7746734619141,214.0,42369.43359375,0.0,3110.792724609375,1.0,280.8605651855469,283.60748291015625,291.3793640136719,293.9563293457031,293.1499938964844,293.1499938964844,280.95001220703125,35913.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565584063529968,1.0,0.0,0.0,3.640577793121338,3.640601634979248,8.843697969496134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5735.52587890625,0.0,1522.0672607421875,1895.4371337890625,0.0,3921.8486328125,0.9031527638435364,1.0,0.0,3.0,1.0,0.0
12245880,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.7799022793769836,0.362798273563385,0.3308131694793701,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.8706181049346924,0.5110366940498352,0.4876823127269745,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.9990000128746032,0.8845773339271545,0.5427489280700684,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.7749360203742981,0.3560231924057007,0.341874361038208,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.657959520816803,0.2155701667070388,0.994694709777832,285.183349609375,284.95001220703125,297.9010009765625,288.4505310058594,297.3960266113281,297.2154235839844,285.1853332519531,1.0,0.634456992149353,0.3593274652957916,0.3593274652957916,1.0,1.0,-3.2395589351654053,0.8519787788391113,2.387579917907715,0.1183562651276588,0.9016781449317932,0.9016781449317932,0.0,212.69448852539065,217.0,42054.15625,0.0,3113.630859375,1.0,280.9485778808594,283.7001953125,291.3879699707031,294.0261535644531,293.1499938964844,293.1499938964844,280.6499938964844,35784.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951483964920044,1.0,0.0,0.0,3.645625591278076,3.6456494331359854,8.86823897872091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6191.080078125,0.0,1526.698486328125,1895.4371337890625,0.0,3876.321044921875,0.9041755199432372,1.0,0.0,3.0,1.0,0.0
12245940,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7786758542060852,0.3621760010719299,0.3304687142372131,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8692077994346619,0.510169506072998,0.4870726466178894,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.9990000128746032,0.8860635161399841,0.5446949601173401,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7739236354827881,0.3557615280151367,0.3417775928974151,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.6568654179573059,0.2151717096567154,0.9933865666389464,285.1147766113281,284.95001220703125,297.8565673828125,288.4261779785156,297.3852844238281,297.2167053222656,285.1022644042969,1.0,0.6349563002586365,0.3594597578048706,0.3594597578048706,1.0,1.0,-3.239063501358032,0.8522040843963623,2.38685941696167,0.1187349110841751,0.9022417068481444,0.9022417068481444,0.0,213.7133331298828,217.0,42788.875,0.0,3118.187255859375,1.0,280.7651062011719,283.6005554199219,291.4747619628906,294.3204650878906,293.1499938964844,293.1499938964844,280.6499938964844,35771.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618643522262572,1.0,0.0,0.0,3.650484800338745,3.6505088806152335,8.891896072782401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6124.1572265625,0.0,1531.9945068359375,1895.4371337890625,0.0,3969.187255859375,0.9052030444145204,1.0,0.0,3.0,1.0,0.0
