time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246000,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.776661217212677,0.3608682155609131,0.3296377956867218,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8670751452445984,0.5086340308189392,0.485984206199646,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.8863906264305115,0.5474819540977478,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7722601294517517,0.3550036251544952,0.3413450419902801,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6552260518074036,0.2144442200660705,0.9911260008811952,285.0232849121094,284.95001220703125,297.8123779296875,288.4019470214844,297.3666687011719,297.20721435546875,285.0202941894531,1.0,0.6354356408119202,0.3595920503139496,0.3595920503139496,1.0,1.0,-3.2368738651275635,0.8518825769424438,2.384991407394409,0.1189998239278793,0.9017419815063475,0.9017419815063475,0.0,215.1180725097656,220.0,42997.18359375,0.0,3121.20166015625,1.0,280.6819152832031,283.5021667480469,291.4698181152344,294.2850646972656,293.1499938964844,293.1499938964844,280.3500061035156,35862.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703983068466188,1.0,0.0,0.0,3.6523401737213135,3.6523642539978014,8.900937018552213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6373.779296875,0.0,1534.741455078125,1895.4371337890625,0.0,4044.716064453125,0.905688226222992,1.0,0.0,3.0,1.0,0.0
12246060,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7741014957427979,0.3593520522117615,0.3284621834754944,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8644238114356995,0.5068508982658386,0.4845172166824341,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.8861783742904663,0.5508689880371094,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7701017260551453,0.3540289998054504,0.3406139016151428,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6531389355659485,0.2135378867387771,0.9878464937210084,284.9210510253906,284.95001220703125,297.7684326171875,288.3778686523437,297.34552001953125,297.1942749023437,284.90740966796875,1.0,0.6358383893966675,0.3596344292163849,0.3596344292163849,1.0,1.0,-3.232949495315552,0.8507595658302307,2.3821897506713867,0.1188198179006576,0.9006494283676147,0.9006494283676147,0.0,216.7791290283203,220.0,43750.71484375,0.0,3121.875,1.0,280.4704284667969,283.3685913085937,291.4843444824219,294.4522705078125,293.1499938964844,293.1499938964844,280.3500061035156,35931.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828884601593018,1.0,0.0,0.0,3.653481960296631,3.65350604057312,8.906503126127063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6242.08056640625,0.0,1536.530029296875,1895.4371337890625,0.0,4153.7802734375,0.9059669971466064,1.0,0.0,3.0,1.0,0.0
12246120,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7711061835289001,0.3574424982070923,0.3269905149936676,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8613559603691101,0.5046469569206238,0.4827121794223785,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.9990000128746032,0.8850977420806885,0.554736316204071,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7675352096557617,0.3527124524116516,0.3396073877811432,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.6506706476211548,0.2123670279979705,0.9835641384124756,284.82147216796875,284.95001220703125,297.7248229980469,288.35400390625,297.320068359375,297.1753845214844,284.818115234375,1.0,0.6361299753189087,0.3596768081188202,0.3596768081188202,1.0,1.0,-3.227304697036743,0.8490657210350037,2.378239154815674,0.1184724867343902,0.8987178802490234,0.8987178802490234,0.0,218.6410217285156,223.0,43904.3359375,0.0,3119.930908203125,1.0,280.3829650878906,283.263916015625,291.4315490722656,294.3349304199219,293.1499938964844,293.1499938964844,280.6499938964844,36066.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989715039730072,1.0,0.0,0.0,3.651189088821411,3.651213169097901,8.895327709979028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5756.31494140625,0.0,1534.991455078125,1895.4371337890625,0.0,4212.58154296875,0.9055617451667786,1.0,0.0,3.0,1.0,0.0
12246180,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7679997682571411,0.3557266891002655,0.3254138529300689,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8581714034080505,0.5025803446769714,0.4807561337947845,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.8840652704238892,0.5587384104728699,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7648276686668396,0.3514539897441864,0.3384529650211334,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6480424404144287,0.2111858874559402,0.9786157608032228,284.8733825683594,284.95001220703125,297.6815490722656,288.33038330078125,297.296630859375,297.15899658203125,284.8846130371094,1.0,0.6363123059272766,0.3597191870212555,0.3597191870212555,1.0,1.0,-3.220531225204468,0.8470107316970825,2.373520612716675,0.117965742945671,0.8985751271247864,0.8985751271247864,0.0,220.5413818359375,223.0,43007.5,0.0,3115.76708984375,1.0,280.5666809082031,283.35137939453125,291.2998046875,293.9867858886719,293.1499938964844,293.1499938964844,280.6499938964844,36092.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813235998153688,1.0,0.0,0.0,3.648797273635864,3.6488211154937744,8.883676514415129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5798.0361328125,0.0,1532.52197265625,1895.4371337890625,0.0,4140.2177734375,0.9050947427749634,1.0,0.0,3.0,1.0,0.0
12246240,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7655460834503174,0.3546183109283447,0.3242473900318146,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8555721640586853,0.5010858178138733,0.4791817665100097,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.8838257193565369,0.5620954036712646,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7626291513442993,0.3505992591381073,0.3375455141067505,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6458246111869812,0.2102531641721725,0.9742581248283386,284.9476318359375,284.95001220703125,297.6387023925781,288.3070373535156,297.2796325683594,297.1512145996094,284.9491577148437,1.0,0.6364999413490295,0.3597615659236908,0.3597615659236908,1.0,1.0,-3.214937210083008,0.8453365564346313,2.369600534439087,0.1175242289900779,0.8993741869926453,0.8993741869926453,0.0,222.1491241455078,211.0,42626.5078125,0.0,3112.54736328125,1.0,280.6500244140625,283.43707275390625,291.2536315917969,293.9629211425781,293.1499938964844,293.1499938964844,280.95001220703125,36014.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741268754005432,1.0,0.0,0.0,3.649160146713257,3.649184226989746,8.8854443447417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5548.49169921875,0.0,1532.3455810546875,1895.4371337890625,0.0,4077.465576171875,0.9051141142845154,1.0,0.0,3.0,1.0,0.0
12246300,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7650375366210938,0.3536522090435028,0.323296308517456,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8550480604171753,0.4997532665729522,0.477832019329071,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.8840096592903137,0.5615663528442383,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7622957229614258,0.3498747050762176,0.3367824256420135,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6451493501663208,0.2094195783138275,0.9702247977256776,285.0289306640625,284.95001220703125,297.5963134765625,288.28399658203125,297.2651062011719,297.1466369628906,285.04083251953125,1.0,0.6347120404243469,0.3598039448261261,0.3598039448261261,1.0,1.0,-3.205780506134033,0.8425053358078003,2.3632752895355225,0.1169269904494285,0.9005933403968811,0.9005933403968811,0.0,221.482666015625,211.0,41653.94140625,0.0,3089.22509765625,1.0,280.8611145019531,283.5548400878906,291.1845092773437,293.73248291015625,293.1499938964844,293.1499938964844,280.95001220703125,35965.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620089530944824,1.0,0.0,0.0,3.649836301803589,3.649860382080078,8.888737283996306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5637.01318359375,0.0,1532.7305908203125,1895.4371337890625,0.0,3970.473388671875,0.9052534103393556,1.0,0.0,3.0,1.0,0.0
12246360,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7657896280288696,0.3530232608318329,0.3225425779819488,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.8558602333068848,0.4987660646438598,0.4766991436481476,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9990000128746032,0.8853142261505127,0.5586066842079163,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7631749510765076,0.349419504404068,0.336175799369812,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.6454891562461853,0.2087892293930053,0.9666715264320374,285.1060791015625,284.95001220703125,297.554443359375,288.2613220214844,297.25665283203125,297.1500549316406,285.1073608398437,1.0,0.6321595907211304,0.359953910112381,0.359953910112381,1.0,1.0,-3.194953441619873,0.8394324779510498,2.3555209636688232,0.1163234710693359,0.9024795889854432,0.9024795889854432,0.0,219.40603637695312,199.0,41242.1171875,0.0,3054.781005859375,1.0,280.94940185546875,283.6430358886719,291.18280029296875,293.7788391113281,293.1499938964844,293.1499938964844,280.6499938964844,35856.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954698383808136,1.0,0.0,0.0,3.653397083282471,3.65342116355896,8.906089306037757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6078.28759765625,0.0,1535.87646484375,1895.4371337890625,0.0,3905.1884765625,0.9059593081474304,1.0,0.0,3.0,1.0,0.0
12246420,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7672948241233826,0.3521715998649597,0.321833848953247,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8574991226196289,0.4975945651531219,0.4756359159946441,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.8868103623390198,0.5541103482246399,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7648147344589233,0.3488531410694122,0.3356325030326843,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.646487295627594,0.2081323862075805,0.9634345769882202,285.0290832519531,284.95001220703125,297.5131225585937,288.2390441894531,297.248291015625,297.1535339355469,285.0155944824219,1.0,0.62898188829422,0.3601039052009582,0.3601039052009582,1.0,1.0,-3.1828761100769043,0.8359709978103638,2.346904993057251,0.1156453788280487,0.9023881554603576,0.9023881554603576,0.0,216.4532928466797,199.0,41865.42578125,0.0,3013.14501953125,1.0,280.764892578125,283.53619384765625,291.2691955566406,294.06158447265625,293.1499938964844,293.1499938964844,280.6499938964844,35861.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630601406097412,1.0,0.0,0.0,3.656460285186768,3.656484365463257,8.921030030251131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6002.470703125,0.0,1539.3277587890625,1895.4371337890625,0.0,3979.81689453125,0.9065974950790404,1.0,0.0,3.0,1.0,0.0
12246480,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7686884999275208,0.3506802022457123,0.3206632435321808,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8591552376747131,0.4958053231239319,0.4741227626800537,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.8877295851707458,0.5491105914115906,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7664691805839539,0.3478299379348755,0.3347679376602173,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6475109457969666,0.2072014063596725,0.959356963634491,284.928955078125,284.95001220703125,297.4724426269531,288.2171936035156,297.23504638671875,297.1501770019531,284.9251708984375,1.0,0.6252060532569885,0.3602539002895355,0.3602539002895355,1.0,1.0,-3.167703628540039,0.8315045833587646,2.3361990451812744,0.1146946176886558,0.9011724591255188,0.9011724591255188,0.0,213.124755859375,202.0,41950.484375,0.0,2963.29736328125,1.0,280.68182373046875,283.4314880371094,291.2670288085937,294.0196533203125,293.1499938964844,293.1499938964844,280.3500061035156,35970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698015451431274,1.0,0.0,0.0,3.6561901569366455,3.656214237213135,8.919712968236126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6239.32568359375,0.0,1539.843017578125,1895.4371337890625,0.0,4039.46044921875,0.9066196084022522,1.0,0.0,3.0,1.0,0.0
12246540,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7684770226478577,0.3490237295627594,0.3192336857318878,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8591129183769226,0.4938166439533233,0.4723258018493652,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9990000128746032,0.8884499669075012,0.5471113920211792,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7665792107582092,0.346631795167923,0.3336926102638244,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.647264301776886,0.2061515599489212,0.9547563791275024,284.8207092285156,284.95001220703125,297.4324035644531,288.1958312988281,297.2208251953125,297.1452331542969,284.8062744140625,1.0,0.6229369640350342,0.3604038953781128,0.3604038953781128,1.0,1.0,-3.1545863151550293,0.8277058601379395,2.32688045501709,0.1137401685118675,0.8993490934371948,0.8993490934371948,0.0,211.50244140625,202.0,42611.68359375,0.0,2927.316162109375,1.0,280.47027587890625,283.2933044433594,291.2864685058594,294.1837158203125,293.1499938964844,293.1499938964844,280.3500061035156,36054.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980805277824402,1.0,0.0,0.0,3.654927492141724,3.654951572418213,8.913552278499992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6103.33740234375,0.0,1539.06640625,1895.4371337890625,0.0,4135.71923828125,0.9063719511032104,1.0,0.0,3.0,1.0,0.0
12246600,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7672572731971741,0.347010463476181,0.3175707459449768,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8580115437507629,0.491447389125824,0.4702602922916412,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.9990000128746032,0.8882460594177246,0.5468505024909973,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7657120227813721,0.3451233804225921,0.3324036598205566,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.6461993455886841,0.2048818171024322,0.9495183229446412,284.7167663574219,284.95001220703125,297.39306640625,288.1749572753906,297.2019958496094,297.1337585449219,284.7130432128906,1.0,0.621058464050293,0.36055389046669,0.36055389046669,1.0,1.0,-3.1419432163238525,0.8240483999252319,2.31789493560791,0.1129523292183876,0.8966739177703857,0.8966739177703857,0.0,210.84336853027344,205.0,42696.796875,0.0,2897.722412109375,1.0,280.3829345703125,283.1860046386719,291.2387084960937,294.0663146972656,293.1499938964844,293.1499938964844,280.6499938964844,36203.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863644242286682,1.0,0.0,0.0,3.6499853134155273,3.6500093936920166,8.889463174455159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5622.9853515625,0.0,1534.6783447265625,1895.4371337890625,0.0,4183.7958984375,0.9053844809532166,1.0,0.0,3.0,1.0,0.0
12246660,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7655343413352966,0.3452076017856598,0.3158420920372009,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8563536405563354,0.4892362058162689,0.4680885970592499,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8880082964897156,0.5475497841835022,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7643157839775085,0.3436951339244842,0.3310082852840423,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.6446691751480103,0.2036259323358535,0.9438471794128418,284.766357421875,284.95001220703125,297.3544921875,288.1546325683594,297.1844787597656,297.1236572265625,284.77789306640625,1.0,0.619504988193512,0.36085045337677,0.36085045337677,1.0,1.0,-3.129595994949341,0.8208726644515991,2.3087234497070312,0.1125426441431045,0.8957934379577637,0.8957934379577637,0.0,210.711654663086,205.0,41762.19140625,0.0,2871.750244140625,1.0,280.5665588378906,283.27264404296875,291.1103515625,293.71929931640625,293.1499938964844,293.1499938964844,280.6499938964844,36239.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766136407852172,1.0,0.0,0.0,3.6447720527648926,3.6447958946228014,8.864087135407317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5660.5869140625,0.0,1529.1505126953125,1895.4371337890625,0.0,4099.21826171875,0.9042953252792358,1.0,0.0,3.0,1.0,0.0
12246720,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7641462087631226,0.3440205752849579,0.3145469427108764,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8549244999885559,0.487608790397644,0.4663265347480774,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9990000128746032,0.8884812593460083,0.5482878088951111,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7631186246871948,0.3426887989044189,0.3298923671245575,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.6432908177375793,0.2026284039020538,0.9389048218727112,284.8407287597656,284.95001220703125,297.3167419433594,288.1349182128906,297.1728210449219,297.1212158203125,284.8423156738281,1.0,0.6183016896247864,0.3611469864845276,0.3611469864845276,1.0,1.0,-3.1195178031921387,0.8184530138969421,2.301064729690552,0.1123414412140846,0.8958831429481506,0.8958831429481506,0.0,210.6938018798828,208.0,41351.359375,0.0,2851.15673828125,1.0,280.6497802734375,283.3583679199219,291.068603515625,293.6972961425781,293.1499938964844,293.1499938964844,280.95001220703125,36166.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681234359741212,1.0,0.0,0.0,3.642280817031861,3.6423046588897705,8.851973802848079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5415.57080078125,0.0,1525.8409423828125,1895.4371337890625,0.0,4024.6591796875,0.9036800265312196,1.0,0.0,3.0,1.0,0.0
12246780,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7629744410514832,0.3429926633834839,0.3135603368282318,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.853654682636261,0.4861651360988617,0.4648904502391815,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.889061450958252,0.5491024255752563,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7620809674263,0.341838002204895,0.3290270566940307,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.6420641541481018,0.201747864484787,0.9347582459449768,284.9239196777344,284.95001220703125,297.27984619140625,288.1158142089844,297.16259765625,297.12042236328125,284.9366760253906,1.0,0.6174243688583374,0.3614435493946075,0.3614435493946075,1.0,1.0,-3.111555576324463,0.8167111873626709,2.294844388961792,0.1123848557472229,0.8964182734489441,0.8964182734489441,0.0,210.8073883056641,208.0,40402.16015625,0.0,2835.639892578125,1.0,280.8606872558594,283.4787902832031,291.00372314453125,293.47076416015625,293.1499938964844,293.1499938964844,280.95001220703125,36119.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547670483589172,1.0,0.0,0.0,3.640050888061523,3.6400749683380127,8.84113887877902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5502.97705078125,0.0,1523.0225830078125,1895.4371337890625,0.0,3905.80419921875,0.9031731486320496,1.0,0.0,3.0,1.0,0.0
12246840,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7619919180870056,0.3423065543174743,0.3128327429294586,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8525355458259583,0.4850801229476928,0.4637424349784851,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.8901071548461914,0.5499657392501831,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7611995339393616,0.3412716686725616,0.3283916711807251,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6409947276115417,0.2010701149702072,0.9313879609107972,285.0068054199219,284.95001220703125,297.243896484375,288.09735107421875,297.1559143066406,297.1241455078125,285.0087890625,1.0,0.6168437004089355,0.3617400825023651,0.3617400825023651,1.0,1.0,-3.105518102645874,0.8155899047851562,2.2899281978607178,0.1126090288162231,0.8977054953575134,0.8977054953575134,0.0,211.0265350341797,211.0,40040.03515625,0.0,2824.623046875,1.0,280.9485778808594,283.57159423828125,291.0089111328125,293.524658203125,293.1499938964844,293.1499938964844,281.25,36005.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465202689170836,1.0,0.0,0.0,3.640873432159424,3.640897512435913,8.845134971124935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5287.0078125,0.0,1523.0814208984375,1895.4371337890625,0.0,3831.560546875,0.9032630324363708,1.0,0.0,3.0,1.0,0.0
12246900,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7610034942626953,0.3415961861610412,0.3122139573097229,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8513991832733154,0.4840055704116821,0.4627370238304138,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9990000128746032,0.8910427093505859,0.5510401129722595,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7603245973587036,0.3407379388809204,0.3278869688510895,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6399670243263245,0.2004409730434417,0.9285461902618408,285.0931091308594,284.95001220703125,297.2088623046875,288.07958984375,297.1488952636719,297.1270446777344,285.1061096191406,1.0,0.6165159344673157,0.3620366156101227,0.3620366156101227,1.0,1.0,-3.100832223892212,0.8149020671844482,2.285930156707764,0.1130033284425735,0.8994013071060181,0.8994013071060181,0.0,211.4178161621093,211.0,39140.921875,0.0,2817.26318359375,1.0,281.1602783203125,283.6938171386719,290.9685974121094,293.34185791015625,293.1499938964844,293.1499938964844,281.25,35931.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345920085906982,1.0,0.0,0.0,3.6423544883728014,3.642378330230713,8.85233248482109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5382.02490234375,0.0,1524.169677734375,1895.4371337890625,0.0,3723.15869140625,0.9035632610321044,1.0,0.0,3.0,1.0,0.0
12246960,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.7600623965263367,0.3411184847354889,0.3117243349552154,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.8502922654151917,0.4831743240356445,0.4618847966194153,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9990000128746032,0.8922882676124573,0.5522467494010925,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.7594924569129944,0.3403985500335693,0.3275125920772552,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6390030980110168,0.1999547779560089,0.9261977672576904,285.1784973144531,284.95001220703125,297.17486572265625,288.0625915527344,297.1442565917969,297.13287353515625,285.1805114746094,1.0,0.6164108514785767,0.3622743189334869,0.3622743189334869,1.0,1.0,-3.0973927974700928,0.8144627809524536,2.2829301357269287,0.1133533418178558,0.901853621006012,0.901853621006012,0.0,211.931884765625,214.0,38820.76953125,0.0,2813.072509765625,1.0,281.2489929199219,283.787841796875,290.9852600097656,293.4176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35799.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280856847763062,1.0,0.0,0.0,3.647139072418213,3.647163152694702,8.875604748936894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5812.7900390625,0.0,1528.4859619140625,1895.4371337890625,0.0,3663.582275390625,0.9045256972312928,1.0,0.0,3.0,1.0,0.0
12247020,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.7590142488479614,0.3403664231300354,0.3112465739250183,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.849078357219696,0.4821037650108337,0.4610667824745178,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.892991304397583,0.553721010684967,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.7585774660110474,0.3399023413658142,0.3271828293800354,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.6380000114440918,0.1993928104639053,0.9240992069244384,285.10943603515625,284.95001220703125,297.1419372558594,288.0463562011719,297.1366577148437,297.1343994140625,285.0960998535156,1.0,0.6164848804473877,0.3625119924545288,0.3625119924545288,1.0,1.0,-3.094688892364502,0.8142477869987488,2.2804410457611084,0.1138121038675308,0.9023773670196532,0.9023773670196532,0.0,212.62518310546875,214.0,39532.40625,0.0,2811.305419921875,1.0,281.0649108886719,283.6864929199219,291.0885009765625,293.72344970703125,293.1499938964844,293.1499938964844,280.95001220703125,35783.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382057785987854,1.0,0.0,0.0,3.65177583694458,3.65179967880249,8.898186365513538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5752.859375,0.0,1533.5267333984375,1895.4371337890625,0.0,3756.11767578125,0.9055012464523317,1.0,0.0,3.0,1.0,0.0
12247080,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.757198691368103,0.3389460146427154,0.3103017508983612,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8471614122390747,0.4803843200206756,0.4597900211811065,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.8924358487129211,0.5560930967330933,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7570210099220276,0.3389215469360351,0.326527863740921,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6364806294441223,0.1985180974006652,0.921107053756714,285.01568603515625,284.95001220703125,297.110107421875,288.03094482421875,297.1216125488281,297.1253967285156,285.0124816894531,1.0,0.6166003942489624,0.362749695777893,0.362749695777893,1.0,1.0,-3.090489864349365,0.8135425448417664,2.276947498321533,0.1141669973731041,0.9018022418022156,0.9018022418022156,0.0,213.7519378662109,217.0,39721.91796875,0.0,2808.82763671875,1.0,280.9816589355469,283.5869140625,291.0971984863281,293.7018737792969,293.1499938964844,293.1499938964844,280.6499938964844,35875.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946874499320984,1.0,0.0,0.0,3.653372049331665,3.653395891189575,8.905966524253017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5989.10986328125,0.0,1535.9940185546875,1895.4371337890625,0.0,3834.76171875,0.9059285521507264,1.0,0.0,3.0,1.0,0.0
12247140,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7548399567604065,0.3373161256313324,0.3090163767337799,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8447269201278687,0.4784208834171295,0.4581432342529297,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.8912817239761353,0.5591213703155518,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7549701929092407,0.3377298712730407,0.3255820572376251,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6345282196998596,0.1974738091230392,0.9171528220176696,284.91339111328125,284.95001220703125,297.0794372558594,288.0163879394531,297.1042175292969,297.1128234863281,284.8988952636719,1.0,0.6166912317276001,0.3629873692989349,0.3629873692989349,1.0,1.0,-3.084717273712158,0.8123244643211365,2.272392988204956,0.114332377910614,0.9006586670875549,0.9006586670875549,0.0,215.17877197265625,217.0,40455.21875,0.0,2804.78759765625,1.0,280.7701416015625,283.4523620605469,291.1256103515625,293.8810729980469,293.1499938964844,293.1499938964844,280.6499938964844,35944.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598557949066162,1.0,0.0,0.0,3.654265403747559,3.654289484024048,8.910323572308698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5867.15380859375,0.0,1537.5028076171875,1895.4371337890625,0.0,3951.30029296875,0.9061517715454102,1.0,0.0,3.0,1.0,0.0
12247200,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7520562410354614,0.3353025615215301,0.3074431717395782,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8418806791305542,0.476047933101654,0.4561692178249359,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9990000128746032,0.8891958594322205,0.562667191028595,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7525192499160767,0.3362075090408325,0.3243712186813354,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.6322064995765686,0.1961808055639267,0.9122620224952698,284.8119812011719,284.95001220703125,297.04998779296875,288.0027160644531,297.0828552246094,297.09442138671875,284.8084411621094,1.0,0.6167159676551819,0.3632250726222992,0.3632250726222992,1.0,1.0,-3.0773842334747314,0.8105942010879517,2.2667899131774902,0.1143528148531913,0.8986436724662781,0.8986436724662781,0.0,216.8383331298828,205.0,40597.6015625,0.0,2798.86279296875,1.0,280.6827087402344,283.3468322753906,291.0827331542969,293.77508544921875,293.1499938964844,293.1499938964844,280.95001220703125,36081.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966966152191162,1.0,0.0,0.0,3.651691675186157,3.651715755462648,8.897776524463552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5412.43701171875,0.0,1535.6614990234375,1895.4371337890625,0.0,4014.433837890625,0.9056841731071472,1.0,0.0,3.0,1.0,0.0
12247260,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7505223155021667,0.3334584832191467,0.3056895732879638,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8404274582862854,0.4737891256809234,0.4539669156074524,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.8873651623725891,0.5630229115486145,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.751296877861023,0.3347338438034057,0.3229416310787201,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6308020353317261,0.1948679089546203,0.9063795208930968,284.8618469238281,284.95001220703125,297.02117919921875,287.989501953125,297.0638732910156,297.078857421875,284.8735656738281,1.0,0.614633321762085,0.3634167313575744,0.3634167313575744,1.0,1.0,-3.064279794692993,0.8068517446517944,2.257427930831909,0.1137676239013671,0.8984050750732422,0.8984050750732422,0.0,216.51910400390625,205.0,39679.6796875,0.0,2771.1396484375,1.0,280.8664245605469,283.43316650390625,290.9542236328125,293.4337463378906,293.1499938964844,293.1499938964844,280.95001220703125,36108.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577773809432985,1.0,0.0,0.0,3.6489932537078857,3.649017095565796,8.884630915417802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5448.79833984375,0.0,1532.8624267578125,1895.4371337890625,0.0,3932.748779296875,0.9051491022109984,1.0,0.0,3.0,1.0,0.0
12247320,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7503622174263,0.3322081863880157,0.3042849600315094,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8403674960136414,0.4720815420150757,0.4520793259143829,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.8869345188140869,0.5608087182044983,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.751323401927948,0.3336574137210846,0.3217069506645202,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6303673982620239,0.1937930732965469,0.90082848072052,284.93408203125,284.95001220703125,296.9923400878906,287.97625732421875,297.052734375,297.0739440917969,284.9353332519531,1.0,0.6117279529571533,0.3636083900928497,0.3636083900928497,1.0,1.0,-3.0495030879974365,0.8025577664375305,2.246945381164551,0.1128407716751098,0.899097740650177,0.899097740650177,0.0,214.710693359375,193.0,39248.46484375,0.0,2732.5927734375,1.0,280.9495544433594,283.5158996582031,290.913330078125,293.41229248046875,293.1499938964844,293.1499938964844,281.25,36032.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949314296245575,1.0,0.0,0.0,3.649016857147217,3.649040937423706,8.884746307558089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5212.8056640625,0.0,1532.321533203125,1895.4371337890625,0.0,3856.78271484375,0.9050933718681335,1.0,0.0,3.0,1.0,0.0
12247380,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7512019872665405,0.3311215043067932,0.3031453192234039,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8413358330726624,0.4705494940280914,0.4504604041576385,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.8872807025909424,0.5567649006843567,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7522904276847839,0.3327240645885467,0.3206659853458404,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6306983828544617,0.1928331106901168,0.8958345651626587,285.01251220703125,284.95001220703125,296.9634704589844,287.9629821777344,297.0452880859375,297.0740051269531,285.0251770019531,1.0,0.6081817150115967,0.363800048828125,0.363800048828125,1.0,1.0,-3.0340728759765625,0.7980419993400574,2.2360308170318604,0.111853964626789,0.9001764059066772,0.9001764059066772,0.0,211.88449096679688,193.0,38254.640625,0.0,2687.8291015625,1.0,281.1607971191406,283.6322326660156,290.84820556640625,293.18475341796875,293.1499938964844,293.1499938964844,281.25,35987.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353893995285034,1.0,0.0,0.0,3.649261713027954,3.6492857933044434,8.885938882485789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5293.5185546875,0.0,1532.25439453125,1895.4371337890625,0.0,3730.439453125,0.905139148235321,1.0,0.0,3.0,1.0,0.0
12247440,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7528992295265198,0.3303815126419067,0.302236795425415,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8431915640830994,0.4693718254566192,0.4490902721881866,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9990000128746032,0.8887357711791992,0.551220715045929,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7540764212608337,0.3320644795894623,0.3198111355304718,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.631709098815918,0.1920782625675201,0.8914616703987122,285.09002685546875,284.95001220703125,296.9346008300781,287.9496765136719,297.0433044433594,297.0815734863281,285.0914611816406,1.0,0.6041570901870728,0.3639917075634002,0.3639917075634002,1.0,1.0,-3.018383979797364,0.7934355735778809,2.2249484062194824,0.1108080223202705,0.9019663333892822,0.9019663333892822,0.0,208.2540283203125,196.0,37830.6953125,0.0,2638.829345703125,1.0,281.2484130859375,283.7193908691406,290.8552551269531,293.2365417480469,293.1499938964844,293.1499938964844,280.95001220703125,35878.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263514876365662,1.0,0.0,0.0,3.652423620223999,3.652447700500488,8.901343448997068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5707.306640625,0.0,1534.956787109375,1895.4371337890625,0.0,3647.654296875,0.9057560563087464,1.0,0.0,3.0,1.0,0.0
12247500,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7536741495132446,0.3294499218463897,0.3014662861824035,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8440096378326416,0.4680431485176086,0.4478882551193237,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.8901023268699646,0.5480683445930481,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7549440860748291,0.3313151001930237,0.3191117644309997,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6320384740829468,0.191316470503807,0.8878392577171326,285.0154113769531,284.95001220703125,296.9057312011719,287.93634033203125,297.0406188964844,297.0882263183594,285.0011291503906,1.0,0.6018067002296448,0.3641833961009979,0.3641833961009979,1.0,1.0,-3.007016658782959,0.7902437448501587,2.21677303314209,0.1100878417491912,0.9018064737319946,0.9018064737319946,0.0,206.1031494140625,196.0,38450.5703125,0.0,2606.0771484375,1.0,281.0645751953125,283.6135559082031,290.9576110839844,293.5296936035156,293.1499938964844,293.1499938964844,280.95001220703125,35882.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934119462966919,1.0,0.0,0.0,3.6550955772399902,3.655119419097901,8.914371960599965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5641.8447265625,0.0,1537.9610595703125,1895.4371337890625,0.0,3718.841552734375,0.9063072204589844,1.0,0.0,3.0,1.0,0.0
12247560,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7532851696014404,0.327911227941513,0.3003195822238922,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.843669056892395,0.4661368727684021,0.446329802274704,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.8902377486228943,0.5468559265136719,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7547628283500671,0.3301364779472351,0.3181703686714172,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6315584778785706,0.1903020739555359,0.8837298154830933,284.9159545898437,284.95001220703125,296.8768615722656,287.9230041503906,297.03076171875,297.08526611328125,284.91241455078125,1.0,0.5999354720115662,0.364599198102951,0.364599198102951,1.0,1.0,-2.996237277984619,0.7878038287162781,2.2084336280822754,0.1101423576474189,0.9005130529403687,0.9005130529403687,0.0,205.03289794921875,199.0,38572.98046875,0.0,2580.160888671875,1.0,280.9808959960937,283.51025390625,290.970458984375,293.50506591796875,293.1499938964844,293.1499938964844,280.6499938964844,35990.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94092458486557,1.0,0.0,0.0,3.654452323913574,3.654476404190064,8.911234772313037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5868.9931640625,0.0,1538.06005859375,1895.4371337890625,0.0,3780.8486328125,0.9062448740005492,1.0,0.0,3.0,1.0,0.0
12247620,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.7520651817321777,0.3261886239051819,0.2988777756690979,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8424904346466064,0.4640226364135742,0.4444598257541656,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9990000128746032,0.8897244334220886,0.5469712018966675,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.7538021802902222,0.3287785351276397,0.31698939204216,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.6304423809051514,0.1891563981771469,0.8789353966712952,284.8116455078125,284.95001220703125,296.8479919433594,287.9096374511719,297.01788330078125,297.07818603515625,284.7963256835937,1.0,0.598426342010498,0.3650150299072265,0.3650150299072265,1.0,1.0,-2.9852118492126465,0.7853148579597473,2.199897050857544,0.1101859733462333,0.8986718058586121,0.8986718058586121,0.0,204.66616821289065,199.0,39242.65234375,0.0,2557.525634765625,1.0,280.77001953125,283.3742370605469,291.004150390625,293.6842041015625,293.1499938964844,293.1499938964844,280.6499938964844,36071.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526200294494628,1.0,0.0,0.0,3.652888298034668,3.652912139892578,8.903608659238671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5746.888671875,0.0,1536.9205322265625,1895.4371337890625,0.0,3886.534423828125,0.9059285521507264,1.0,0.0,3.0,1.0,0.0
12247680,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.7501717805862427,0.3241102695465088,0.2971862554550171,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8406233191490173,0.4615320265293121,0.4423092305660248,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9990000128746032,0.8882150053977966,0.5481594204902649,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.752194344997406,0.3271182477474212,0.3155845701694488,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6287757754325867,0.1877944320440292,0.8734204173088074,284.7070007324219,284.95001220703125,296.819091796875,287.896240234375,297.0003356933594,297.0647888183594,284.7031555175781,1.0,0.5971673727035522,0.3654308617115021,0.3654308617115021,1.0,1.0,-2.973705530166626,0.7826576232910156,2.1910479068756104,0.1101928055286407,0.8959231376647949,0.8959231376647949,0.0,204.85948181152344,202.0,39335.52734375,0.0,2536.97216796875,1.0,280.6827392578125,283.2672119140625,290.9654846191406,293.5798034667969,293.1499938964844,293.1499938964844,280.95001220703125,36221.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588629603385924,1.0,0.0,0.0,3.647620916366577,3.6476449966430655,8.877950108399091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5299.048828125,0.0,1532.1795654296875,1895.4371337890625,0.0,3942.44384765625,0.9048680663108826,1.0,0.0,3.0,1.0,0.0
12247740,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.7479357123374939,0.322218120098114,0.295412003993988,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.8383762836456299,0.4591788947582245,0.4400381445884704,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.9990000128746032,0.8866538405418396,0.5500028133392334,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.7502205967903137,0.3255308866500854,0.3140675723552704,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.626766562461853,0.1864380985498428,0.8674360513687134,284.7574462890625,284.95001220703125,296.79022216796875,287.8828125,296.9837341308594,297.0525207519531,284.7700500488281,1.0,0.5960924029350281,0.3658466935157776,0.3658466935157776,1.0,1.0,-2.9620401859283447,0.7799408435821533,2.1820993423461914,0.1101378351449966,0.8949905037879944,0.8949905037879944,0.0,205.4007873535156,202.0,38437.078125,0.0,2518.0126953125,1.0,280.8661804199219,283.3556213378906,290.837890625,293.2399597167969,293.1499938964844,293.1499938964844,280.95001220703125,36256.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948783040046692,1.0,0.0,0.0,3.6420915126800537,3.642115592956543,8.8510546447651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5334.35546875,0.0,1526.303955078125,1895.4371337890625,0.0,3851.991943359375,0.9037083387374878,1.0,0.0,3.0,1.0,0.0
12247800,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7461028695106506,0.3209179043769836,0.2940420806407928,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8364381790161133,0.4573834240436554,0.4381473064422607,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9990000128746032,0.8858376741409302,0.5516972541809082,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7485247850418091,0.3243497014045715,0.312813252210617,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.624950110912323,0.1853201985359192,0.8620898723602295,284.8357238769531,284.95001220703125,296.7613220214844,287.869384765625,296.97235107421875,297.04742431640625,284.8375549316406,1.0,0.595248281955719,0.3662625253200531,0.3662625253200531,1.0,1.0,-2.9522182941436768,0.7778249382972717,2.17439341545105,0.1102308705449104,0.8950878381729126,0.8950878381729126,0.0,205.9359436035156,205.0,38051.94921875,0.0,2502.542724609375,1.0,280.9494934082031,283.443359375,290.798583984375,293.2213439941406,293.1499938964844,293.1499938964844,281.25,36179.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396066069602966,1.0,0.0,0.0,3.639388084411621,3.6394119262695312,8.837918699100555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5107.3330078125,0.0,1522.73095703125,1895.4371337890625,0.0,3768.867431640625,0.903043270111084,1.0,0.0,3.0,1.0,0.0
