time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247860,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7445584535598755,0.3197788298130035,0.2929726541042328,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8347353935241699,0.4557668268680572,0.4365687668323517,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.8851514458656311,0.5533049702644348,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7470582723617554,0.323317676782608,0.3117980062961578,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6233221292495728,0.1843107789754867,0.8574672937393188,284.91973876953125,284.95001220703125,296.7324523925781,287.8559265136719,296.9623107910156,297.04412841796875,284.9335327148437,1.0,0.5946333408355713,0.3666346371173858,0.3666346371173858,1.0,1.0,-2.9441885948181152,0.7761812210083008,2.1680073738098145,0.1104289218783378,0.8956032395362854,0.8956032395362854,0.0,206.4988708496093,205.0,37129.94921875,0.0,2490.582763671875,1.0,281.1602783203125,283.565185546875,290.7351379394531,292.99920654296875,293.1499938964844,293.1499938964844,281.25,36130.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251754879951476,1.0,0.0,0.0,3.6369800567626953,3.6370038986206055,8.826227713143453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5189.83154296875,0.0,1519.7044677734375,1895.4371337890625,0.0,3636.842041015625,0.9024945497512816,1.0,0.0,3.0,1.0,0.0
12247920,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7432547807693481,0.3189749419689178,0.2921537458896637,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8332382440567017,0.4544974863529205,0.4352646768093109,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.8849666714668274,0.5548367500305176,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7457970976829529,0.3225586712360382,0.310999721288681,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6218755841255188,0.1834904551506042,0.8535522222518921,285.0057067871094,284.95001220703125,296.7035827636719,287.84246826171875,296.9554138183594,297.0451354980469,285.0079040527344,1.0,0.5942354202270508,0.3670067489147186,0.3670067489147186,1.0,1.0,-2.9378085136413574,0.775070071220398,2.162738561630249,0.1107796654105186,0.896916389465332,0.896916389465332,0.0,207.0867919921875,208.0,36782.234375,0.0,2481.82080078125,1.0,281.2482604980469,283.6594543457031,290.7449645996094,293.05718994140625,293.1499938964844,293.1499938964844,281.54998779296875,36012.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159592986106871,1.0,0.0,0.0,3.637708187103272,3.6377322673797607,8.829762805362407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4990.56689453125,0.0,1519.626708984375,1895.4371337890625,0.0,3551.822509765625,0.9025607705116272,1.0,0.0,3.0,1.0,0.0
12247980,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.74200838804245,0.3181549310684204,0.2914465367794037,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8317868709564209,0.4532421827316284,0.4341010451316833,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9990000128746032,0.884685218334198,0.556460440158844,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7445975542068481,0.3218298852443695,0.310325413942337,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.620500922203064,0.1827163398265838,0.8501255512237549,285.0921936035156,284.95001220703125,296.6746826171875,287.8289794921875,296.9481506347656,297.0457458496094,285.1064147949219,1.0,0.5940272808074951,0.3673788607120514,0.3673788607120514,1.0,1.0,-2.932580947875977,0.7743338346481323,2.1582469940185547,0.1112808212637901,0.8986073732376099,0.8986073732376099,0.0,207.7736358642578,208.0,35919.8515625,0.0,2475.685546875,1.0,281.4598693847656,283.7827453613281,290.7077941894531,292.88006591796875,293.1499938964844,293.1499938964844,281.54998779296875,35936.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029744267463684,1.0,0.0,0.0,3.639116287231445,3.639140367507935,8.836599931782985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5080.5,0.0,1520.6207275390625,1895.4371337890625,0.0,3431.29443359375,0.9028427600860596,1.0,0.0,3.0,1.0,0.0
12248040,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.740857720375061,0.3175759613513946,0.2908705472946167,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8304142951965332,0.452236145734787,0.4330901503562927,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.9990000128746032,0.8847641348838806,0.5581209659576416,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.7434843182563782,0.3212960958480835,0.309777021408081,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.6192131638526917,0.1820822060108184,0.8471645712852478,285.1840209960937,284.95001220703125,296.64581298828125,287.81549072265625,296.94305419921875,297.0492553710937,285.18634033203125,1.0,0.5939908623695374,0.3677509725093841,0.3677509725093841,1.0,1.0,-2.928448438644409,0.7739575505256653,2.1544909477233887,0.1118807569146156,0.9011691808700562,0.9011691808700562,0.0,208.52476501464844,196.0,35663.46875,0.0,2471.88671875,1.0,281.5480041503906,283.88232421875,290.7310485839844,292.9643859863281,293.1499938964844,293.1499938964844,281.25,35797.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958060145378113,1.0,0.0,0.0,3.643982410430908,3.6440062522888175,8.860246794029081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5492.25634765625,0.0,1524.9691162109375,1895.4371337890625,0.0,3364.45947265625,0.9038193821907043,1.0,0.0,3.0,1.0,0.0
12248100,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.7409908771514893,0.316728800535202,0.2902436256408691,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8304957151412964,0.4509930908679962,0.4320445358753204,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.9990000128746032,0.8844912052154541,0.556597888469696,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.7436844706535339,0.3205956220626831,0.3091959357261657,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.6190327405929565,0.1813704520463943,0.8440899848937988,285.11053466796875,284.95001220703125,296.616943359375,287.8019714355469,296.9358215332031,297.04998779296875,285.0950012207031,1.0,0.5920466184616089,0.3681231141090393,0.3681231141090393,1.0,1.0,-2.920227527618408,0.7722117900848389,2.1480157375335693,0.1122239083051681,0.9016679525375366,0.9016679525375366,0.0,207.3900909423828,196.0,36230.88671875,0.0,2451.245849609375,1.0,281.3646850585937,283.7741394042969,290.8459777832031,293.27764892578125,293.1499938964844,293.1499938964844,281.25,35780.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065383672714232,1.0,0.0,0.0,3.6487205028533936,3.648744583129883,8.883303621587402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5432.81005859375,0.0,1530.10498046875,1895.4371337890625,0.0,3464.451171875,0.904813587665558,1.0,0.0,3.0,1.0,0.0
12248160,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7412470579147339,0.3152173161506653,0.2891130149364471,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8308635354042053,0.4491054713726043,0.4304990172386169,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.8834196329116821,0.5538174510002136,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7441293001174927,0.3194037079811096,0.3082359731197357,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6190503835678101,0.1803667992353439,0.8399475812911987,285.0073547363281,284.95001220703125,296.5881042480469,287.7884521484375,296.9236755371094,297.0438842773437,285.0034484863281,1.0,0.5892521142959595,0.3684427142143249,0.3684427142143249,1.0,1.0,-2.907545328140259,0.768852710723877,2.138692617416382,0.1118893250823021,0.9009432196617126,0.9009432196617126,0.0,205.40188598632807,199.0,36344.28125,0.0,2418.43505859375,1.0,281.2808532714844,283.6676025390625,290.8601379394531,293.2582397460937,293.1499938964844,293.1499938964844,280.95001220703125,35882.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915932297706604,1.0,0.0,0.0,3.650146722793579,3.650170803070069,8.890249887372192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5648.30712890625,0.0,1532.451416015625,1895.4371337890625,0.0,3551.57275390625,0.9052084684371948,1.0,0.0,3.0,1.0,0.0
12248220,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7402054667472839,0.3135062158107757,0.2876787781715393,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8298603296279907,0.4469885528087616,0.4286259412765503,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.8820670247077942,0.5535553693771362,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7433158755302429,0.3180089294910431,0.3070216476917267,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6179952621459961,0.1792268753051757,0.8351445198059082,284.90191650390625,284.95001220703125,296.55926513671875,287.77490234375,296.91033935546875,297.0361633300781,284.88592529296875,1.0,0.5877488255500793,0.368762344121933,0.368762344121933,1.0,1.0,-2.896014928817749,0.7658703923225403,2.130144596099853,0.1114760115742683,0.8996902704238892,0.8996902704238892,0.0,204.8206787109375,199.0,37009.98046875,0.0,2394.888427734375,1.0,281.0699768066406,283.5297546386719,290.8915710449219,293.4355163574219,293.1499938964844,293.1499938964844,280.95001220703125,35955.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297448992729188,1.0,0.0,0.0,3.650781631469727,3.650805711746216,8.89334216935822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5530.6171875,0.0,1533.70751953125,1895.4371337890625,0.0,3678.802734375,0.9053791165351868,1.0,0.0,3.0,1.0,0.0
12248280,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7384036183357239,0.3114343285560608,0.2859942317008972,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.8280583024024963,0.4444879591464996,0.4264677166938782,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.9990000128746032,0.8797317147254944,0.5546362400054932,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7417600750923157,0.3162993192672729,0.3055745661258697,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.6162641048431396,0.1778724789619445,0.8296506404876709,284.7957458496094,284.95001220703125,296.5304260253906,287.7613525390625,296.89337158203125,297.0234680175781,284.791748046875,1.0,0.5864680409431458,0.3690819442272186,0.3690819442272186,1.0,1.0,-2.88435435295105,0.7628310918807983,2.121523380279541,0.1111449524760246,0.8975167274475098,0.8975167274475098,0.0,204.9709930419922,187.0,37113.33203125,0.0,2374.857666015625,1.0,280.9825439453125,283.4213562011719,290.8475646972656,293.3277893066406,293.1499938964844,293.1499938964844,281.25,36099.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374485611915588,1.0,0.0,0.0,3.647831678390503,3.647855520248413,8.87897556367534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5101.84326171875,0.0,1531.501953125,1895.4371337890625,0.0,3749.219970703125,0.9048317670822144,1.0,0.0,3.0,1.0,0.0
12248340,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7375810742378235,0.3095230162143707,0.2841451168060303,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.827373206615448,0.4420965909957886,0.4241014122962951,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.8775482773780823,0.553030788898468,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7411772012710571,0.3146355450153351,0.3039259314537048,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.6152899861335754,0.1765082329511642,0.8233208656311035,284.8438415527344,284.95001220703125,296.5016174316406,287.747802734375,296.8780212402344,297.0127868652344,284.8565979003906,1.0,0.5833228826522827,0.3694015741348266,0.3694015741348266,1.0,1.0,-2.8677806854248047,0.758141279220581,2.109639406204224,0.1103766784071922,0.8971385955810547,0.8971385955810547,0.0,203.48513793945312,187.0,36203.10546875,0.0,2338.29248046875,1.0,281.1659851074219,283.5074768066406,290.7108154296875,292.9814453125,293.1499938964844,293.1499938964844,281.25,36131.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277304410934448,1.0,0.0,0.0,3.6446845531463614,3.644708395004273,8.863661946634238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5131.37939453125,0.0,1528.242431640625,1895.4371337890625,0.0,3660.32080078125,0.9042002558708192,1.0,0.0,3.0,1.0,0.0
12248400,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7379254698753357,0.308191567659378,0.2826403677463531,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8278761506080627,0.4402415454387665,0.4220468997955322,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.8767173886299133,0.5492757558822632,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7416455745697021,0.3133549690246582,0.3024721443653106,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6151952743530273,0.1753686666488647,0.8173540830612183,284.9184875488281,284.95001220703125,296.4728088378906,287.7342529296875,296.86846923828125,297.0099792480469,284.9198303222656,1.0,0.5795336961746216,0.3697211742401123,0.3697211742401123,1.0,1.0,-2.8500704765319824,0.7530695796012878,2.09700083732605,0.1093340441584587,0.897753894329071,0.897753894329071,0.0,200.796142578125,190.0,35770.83984375,0.0,2294.271728515625,1.0,281.2492370605469,283.5908508300781,290.6644287109375,292.9530334472656,293.1499938964844,293.1499938964844,281.54998779296875,36054.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182713627815248,1.0,0.0,0.0,3.644312620162964,3.644336700439453,8.861853189046087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4910.0166015625,0.0,1527.2552490234375,1895.4371337890625,0.0,3573.19677734375,0.904056191444397,1.0,0.0,3.0,1.0,0.0
12248460,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7377751469612122,0.3070385158061981,0.2814806997776031,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.827724039554596,0.4385744929313659,0.4203422963619232,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.8764294981956482,0.5473811030387878,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7415373921394348,0.3122221529483795,0.301288366317749,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6146275401115417,0.1743445694446563,0.8122959136962891,284.9975891113281,284.95001220703125,296.4440002441406,287.7206726074219,296.8610534667969,297.0102844238281,285.0117492675781,1.0,0.5772993564605713,0.3702277243137359,0.3702277243137359,1.0,1.0,-2.836836576461792,0.7499421238899231,2.0868945121765137,0.1090999394655227,0.8987370133399963,0.8987370133399963,0.0,199.2815093994141,190.0,34819.203125,0.0,2264.083984375,1.0,281.4602966308594,283.709228515625,290.5939025878906,292.7216186523437,293.1499938964844,293.1499938964844,281.54998779296875,36009.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028964042663574,1.0,0.0,0.0,3.644148349761963,3.644172430038452,8.861054539011093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4984.3984375,0.0,1526.7376708984375,1895.4371337890625,0.0,3430.568359375,0.9040108919143676,1.0,0.0,3.0,1.0,0.0
12248520,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7374987602233887,0.3062291741371155,0.2805990874767303,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8273593783378601,0.4372610747814178,0.4189369678497314,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.8766811490058899,0.5463255643844604,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7412514090538025,0.3113580644130707,0.3003370761871338,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.6139395236968994,0.1735075712203979,0.8080465793609619,285.0839538574219,284.95001220703125,296.4152526855469,287.7071228027344,296.8562927246094,297.0143127441406,285.0862121582031,1.0,0.5755714178085327,0.3707342445850372,0.3707342445850372,1.0,1.0,-2.826563835144043,0.7478187680244446,2.078744888305664,0.1092907935380935,0.9005760550498962,0.9005760550498962,0.0,198.33541870117188,193.0,34511.63671875,0.0,2241.91748046875,1.0,281.548095703125,283.8034362792969,290.600830078125,292.7744445800781,293.1499938964844,293.1499938964844,281.25,35892.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926169276237488,1.0,0.0,0.0,3.647077083587648,3.647101163864136,8.875302910382743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5377.96435546875,0.0,1529.1148681640625,1895.4371337890625,0.0,3334.67236328125,0.9045723080635072,1.0,0.0,3.0,1.0,0.0
12248580,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7370396852493286,0.3052356839179992,0.2798255980014801,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8267738819122314,0.4358026385307312,0.4176683723926544,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.8764584064483643,0.5459141731262207,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7407812476158142,0.3104023039340973,0.2995025813579559,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6131229400634766,0.1726469993591308,0.8042922616004944,285.0105285644531,284.95001220703125,296.3865051269531,287.69354248046875,296.8499755859375,297.016357421875,284.9949035644531,1.0,0.5742914080619812,0.3712407946586609,0.3712407946586609,1.0,1.0,-2.818098545074463,0.7462884187698364,2.071810007095337,0.1097193136811256,0.9004057049751282,0.9004057049751282,0.0,197.80532836914065,193.0,35062.4453125,0.0,2224.94970703125,1.0,281.3645935058594,283.6960754394531,290.7123107910156,293.0738220214844,293.1499938964844,293.1499938964844,281.25,35891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900564968585968,1.0,0.0,0.0,3.649632453918457,3.6496565341949454,8.887744797902997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5318.50439453125,0.0,1531.947509765625,1895.4371337890625,0.0,3408.849853515625,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12248640,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7357766032218933,0.3036351501941681,0.2786617875099182,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8254128098487854,0.4337689578533172,0.4160284996032715,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.874887228012085,0.5466620326042175,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7396196126937866,0.3090217113494873,0.2984087467193603,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6116835474967957,0.1715385466814041,0.7999414205551147,284.90985107421875,284.95001220703125,296.3577575683594,287.6799621582031,296.8382873535156,297.0110168457031,284.90606689453125,1.0,0.5732879042625427,0.3717473149299621,0.3717473149299621,1.0,1.0,-2.809086799621582,0.744563639163971,2.064523220062256,0.1101254671812057,0.8990516066551208,0.8990516066551208,0.0,197.8791046142578,196.0,35191.70703125,0.0,2210.033447265625,1.0,281.28143310546875,283.5933532714844,290.72979736328125,293.0544738769531,293.1499938964844,293.1499938964844,281.54998779296875,36002.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079686999320984,1.0,0.0,0.0,3.64873480796814,3.648758888244629,8.883372970558412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4929.8935546875,0.0,1531.78173828125,1895.4371337890625,0.0,3477.742919921875,0.904974639415741,1.0,0.0,3.0,1.0,0.0
12248700,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7339293956756592,0.3020246028900146,0.2772196829319,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8234639763832092,0.4316969215869903,0.4140967726707458,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9990000128746032,0.8729496002197266,0.5482740998268127,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7379264831542969,0.3075930178165436,0.297092467546463,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6096991896629333,0.1703786849975586,0.7949445843696594,284.96221923828125,284.95001220703125,296.3290710449219,287.6663818359375,296.82586669921875,297.0046691894531,284.9759826660156,1.0,0.5724644660949707,0.3722538352012634,0.3722538352012634,1.0,1.0,-2.799381732940674,0.7425995469093323,2.0567822456359863,0.1104119420051574,0.8995030522346497,0.8995030522346497,0.0,198.3913726806641,196.0,34359.70703125,0.0,2196.1240234375,1.0,281.4656982421875,283.6836242675781,290.6234741210937,292.76104736328125,293.1499938964844,293.1499938964844,281.54998779296875,36010.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993958234786987,1.0,0.0,0.0,3.6479995250701904,3.64802360534668,8.879793540472747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4969.61083984375,0.0,1531.0230712890625,1895.4371337890625,0.0,3397.951904296875,0.9048639535903932,1.0,0.0,3.0,1.0,0.0
12248760,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7322816252708435,0.3008846044540405,0.2760397791862488,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8216381669044495,0.4300571084022522,0.4124038219451904,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.8715681433677673,0.5499330163002014,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7363454699516296,0.3064745664596557,0.2959379255771637,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6077782511711121,0.1693935245275497,0.7903236746788025,285.0469970703125,284.95001220703125,296.3003845214844,287.6528015136719,296.8165588378906,297.00250244140625,285.049072265625,1.0,0.5718496441841125,0.3727115094661712,0.3727115094661712,1.0,1.0,-2.790978193283081,0.740949809551239,2.0500283241271973,0.1106798276305198,0.901071071624756,0.901071071624756,0.0,198.9782257080078,184.0,34065.04296875,0.0,2184.8232421875,1.0,281.54949951171875,283.7750549316406,290.592041015625,292.7627868652344,293.1499938964844,293.1499938964844,281.25,35910.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917103409767151,1.0,0.0,0.0,3.650416851043701,3.6504409313201904,8.891565244084632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5348.55712890625,0.0,1532.966064453125,1895.4371337890625,0.0,3326.19873046875,0.905329406261444,1.0,0.0,3.0,1.0,0.0
12248820,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7321023941040039,0.2996724247932434,0.2749983072280884,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8214318752288818,0.4283562898635864,0.4108438789844513,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.8700589537620544,0.5482932925224304,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7361976504325867,0.3053183555603027,0.2948643565177917,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.607179582118988,0.1683961004018783,0.7858051061630249,284.9726257324219,284.95001220703125,296.271728515625,287.63922119140625,296.8072814941406,297.0003662109375,284.9566955566406,1.0,0.5693677663803101,0.3731691837310791,0.3731691837310791,1.0,1.0,-2.779172658920288,0.7381276488304138,2.041044950485229,0.1107212007045745,0.9006361961364746,0.9006361961364746,0.0,197.6753387451172,184.0,34647.6640625,0.0,2158.943359375,1.0,281.3647766113281,283.666015625,290.6777038574219,293.0272521972656,293.1499938964844,293.1499938964844,281.25,35920.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002496004104614,1.0,0.0,0.0,3.652368068695069,3.6523919105529785,8.901072305889102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5280.81005859375,0.0,1535.207763671875,1895.4371337890625,0.0,3405.91064453125,0.9057204723358154,1.0,0.0,3.0,1.0,0.0
12248880,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.732204020023346,0.2979308664798736,0.2735994160175323,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.821657121181488,0.4261463582515716,0.4089287221431732,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8678753972053528,0.5452587604522705,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7364253997802734,0.3037858605384826,0.2935253977775574,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6069216728210449,0.1671833842992782,0.780532956123352,284.8676147460937,284.95001220703125,296.2430725097656,287.6256408691406,296.7958374023437,296.99517822265625,284.8633728027344,1.0,0.5660881400108337,0.3736268579959869,0.3736268579959869,1.0,1.0,-2.763605117797852,0.7340295910835266,2.0295755863189697,0.1102701872587204,0.8989596962928772,0.8989596962928772,0.0,195.4913482666016,187.0,34686.7265625,0.0,2122.91455078125,1.0,281.2813415527344,283.55938720703125,290.6798095703125,292.98455810546875,293.1499938964844,293.1499938964844,281.54998779296875,36041.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072415232658386,1.0,0.0,0.0,3.650696039199829,3.6507201194763184,8.892925507097971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4887.1123046875,0.0,1534.2537841796875,1895.4371337890625,0.0,3470.986328125,0.9054367542266846,1.0,0.0,3.0,1.0,0.0
12248940,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7311557531356812,0.2962270081043243,0.2720076441764831,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8206257224082947,0.4239463806152344,0.4068065285682678,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.8658350706100464,0.5446124076843262,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7355374097824097,0.3022444546222687,0.2920369803905487,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6056029796600342,0.1659543961286544,0.7749221920967102,284.9171142578125,284.95001220703125,296.2144775390625,287.612060546875,296.78515625,296.9909973144531,284.9310302734375,1.0,0.564169704914093,0.3740845024585724,0.3740845024585724,1.0,1.0,-2.749824523925781,0.7305331826210022,2.0192911624908447,0.1098257303237915,0.899080216884613,0.899080216884613,0.0,194.6467437744141,187.0,33828.3203125,0.0,2096.425537109375,1.0,281.4657592773437,283.6483459472656,290.5643615722656,292.6755676269531,293.1499938964844,293.1499938964844,281.54998779296875,36059.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976889252662659,1.0,0.0,0.0,3.648979663848877,3.649003744125366,8.884565545486112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4922.17431640625,0.0,1532.47705078125,1895.4371337890625,0.0,3382.0322265625,0.9051147103309632,1.0,0.0,3.0,1.0,0.0
12249000,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7300825119018555,0.295018196105957,0.2707237005233764,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8194552063941956,0.4222064912319183,0.4049732089042663,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.8645094633102417,0.5446321368217468,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7345272898674011,0.3010333478450775,0.2907522320747375,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.604156494140625,0.1649153530597686,0.7698643207550049,284.9985656738281,284.95001220703125,296.1859130859375,287.5984802246094,296.7769470214844,296.990234375,285.0007629394531,1.0,0.5626363158226013,0.3745421767234802,0.3745421767234802,1.0,1.0,-2.7384748458862305,0.72784423828125,2.0106306076049805,0.109693706035614,0.9002976417541504,0.9002976417541504,0.0,194.2499542236328,190.0,33490.578125,0.0,2076.166748046875,1.0,281.5489807128906,283.736328125,290.5289611816406,292.6681213378906,293.1499938964844,293.1499938964844,281.25,35967.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888506889343262,1.0,0.0,0.0,3.6503210067749023,3.650345087051392,8.891098559615784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5292.267578125,0.0,1533.279541015625,1895.4371337890625,0.0,3299.457763671875,0.9053438305854796,1.0,0.0,3.0,1.0,0.0
12249060,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7290484309196472,0.2937643229961395,0.2696703970432281,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8182547092437744,0.4204365909099579,0.403373122215271,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.8629221320152283,0.545014500617981,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7335020899772644,0.2998088300228119,0.2896430492401123,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6027028560638428,0.1638834923505783,0.76534503698349,284.92706298828125,284.95001220703125,296.1573791503906,287.5848999023437,296.7686462402344,296.9895324707031,284.9108581542969,1.0,0.5614728927612305,0.3750801682472229,0.3750801682472229,1.0,1.0,-2.72898006439209,0.7259591221809387,2.003021001815796,0.1099916920065879,0.8995843529701233,0.8995843529701233,0.0,194.11676025390625,190.0,34084.39453125,0.0,2060.2451171875,1.0,281.3646240234375,283.63067626953125,290.6139831542969,292.92877197265625,293.1499938964844,293.1499938964844,281.25,35979.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963685631752014,1.0,0.0,0.0,3.65111255645752,3.651136636734009,8.894954817151302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5227.94775390625,0.0,1534.2568359375,1895.4371337890625,0.0,3369.710693359375,0.9054810404777528,1.0,0.0,3.0,1.0,0.0
12249120,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7274037599563599,0.2920013070106506,0.268331229686737,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.816443920135498,0.4181837737560272,0.4014973938465118,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9990000128746032,0.8601120710372925,0.5462943911552429,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.73195481300354,0.2982308566570282,0.2883420586585998,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.6007378101348877,0.1626435667276382,0.7603715658187866,284.8251647949219,284.95001220703125,296.1288452148437,287.57135009765625,296.758544921875,296.9863586425781,284.8212890625,1.0,0.5605385899543762,0.3756181597709656,0.3756181597709656,1.0,1.0,-2.719116687774658,0.7239493727684021,1.9951673746109009,0.1102940738201141,0.8976516723632812,0.8976516723632812,0.0,194.4540100097656,178.0,34174.84375,0.0,2046.001708984375,1.0,281.2813415527344,283.5274658203125,290.618408203125,292.8888854980469,293.1499938964844,293.1499938964844,281.54998779296875,36102.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902755320072174,1.0,0.0,0.0,3.648293972015381,3.648317813873291,8.881225994628039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4841.4755859375,0.0,1532.037109375,1895.4371337890625,0.0,3429.254150390625,0.9049421548843384,1.0,0.0,3.0,1.0,0.0
12249180,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7265966534614563,0.2902552783489227,0.2666975557804107,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.815680205821991,0.4159233868122101,0.3993129432201385,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.857231616973877,0.5449243783950806,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7313056588172913,0.2966336607933044,0.286791980266571,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.5995753407478333,0.161361888051033,0.7545139193534851,284.87603759765625,284.95001220703125,296.1003723144531,287.55780029296875,296.7490539550781,296.9838256835937,284.89013671875,1.0,0.5576817393302917,0.3761561512947082,0.3761561512947082,1.0,1.0,-2.7039918899536133,0.7201349139213562,1.9838570356369016,0.1100795120000839,0.8975160121917725,0.8975160121917725,0.0,193.1937866210937,178.0,33322.06640625,0.0,2016.1197509765625,1.0,281.4656066894531,283.6171875,290.5053405761719,292.5844116210937,293.1499938964844,293.1499938964844,281.54998779296875,36119.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928526639938354,1.0,0.0,0.0,3.6454687118530273,3.6454927921295166,8.867476708473987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4876.51171875,0.0,1529.025634765625,1895.4371337890625,0.0,3336.875244140625,0.9043712615966796,1.0,0.0,3.0,1.0,0.0
12249240,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7268510460853577,0.288994699716568,0.2653008103370666,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8160532116889954,0.4141096770763397,0.3973422944545746,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9990000128746032,0.8556181788444519,0.541456401348114,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7316303849220276,0.2953595519065857,0.2853776812553406,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5993176698684692,0.1602613627910614,0.7488464117050171,284.9551696777344,284.95001220703125,296.0719299316406,287.54425048828125,296.7410888671875,296.9833068847656,284.956787109375,1.0,0.5541144609451294,0.3766941428184509,0.3766941428184509,1.0,1.0,-2.6872682571411133,0.71576988697052,1.9714984893798828,0.1095327362418174,0.8984237909317017,0.8984237909317017,0.0,190.76011657714844,166.0,32920.26953125,0.0,1978.6473388671875,1.0,281.5489501953125,283.70269775390625,290.4712829589844,292.5775451660156,293.1499938964844,293.1499938964844,281.8500061035156,36028.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837434649467468,1.0,0.0,0.0,3.645658493041992,3.6456825733184814,8.868399845596286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4672.96142578125,0.0,1528.5595703125,1895.4371337890625,0.0,3251.652099609375,0.9043430089950562,1.0,0.0,3.0,1.0,0.0
12249300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7279258966445923,0.2878662049770355,0.2641233205795288,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.817298412322998,0.4124302864074707,0.3955874145030975,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.8547518253326416,0.5364784002304077,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7327144145965576,0.2941879630088806,0.2841153144836426,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.5998050570487976,0.1592423617839813,0.7435856461524963,285.0361633300781,284.95001220703125,296.0435485839844,287.5307312011719,296.733642578125,296.98345947265625,285.0518493652344,1.0,0.5499773025512695,0.377232164144516,0.377232164144516,1.0,1.0,-2.6699256896972656,0.7111767530441284,1.9587489366531368,0.1089067757129669,0.8996792435646057,0.8996792435646057,0.0,187.525634765625,166.0,32047.556640625,0.0,1936.9730224609373,1.0,281.7601318359375,283.8250427246094,290.40350341796875,292.35699462890625,293.1499938964844,293.1499938964844,281.8500061035156,35975.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685282468795776,1.0,0.0,0.0,3.646189689636232,3.64621376991272,8.870984515851887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4746.4033203125,0.0,1528.74951171875,1895.4371337890625,0.0,3109.00439453125,0.9044463634490968,1.0,0.0,3.0,1.0,0.0
12249360,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7297315001487732,0.2870631814002991,0.2631516754627228,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.8193162679672241,0.4110774099826813,0.3940484523773193,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9990000128746032,0.8550742268562317,0.5302260518074036,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.7344828844070435,0.2932564318180084,0.2830060720443725,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.6009790301322937,0.1583932191133499,0.7388079166412354,285.12322998046875,284.95001220703125,296.0151672363281,287.5172119140625,296.7274475097656,296.9853515625,285.12481689453125,1.0,0.5454022288322449,0.3778345584869385,0.3778345584869385,1.0,1.0,-2.6523211002349854,0.7066255807876587,1.9456955194473269,0.1083568260073661,0.9017884731292723,0.9017884731292723,0.0,183.64617919921875,169.0,31683.234375,0.0,1892.454345703125,1.0,281.8486022949219,283.9189147949219,290.41192626953125,292.4141845703125,293.1499938964844,293.1499938964844,281.54998779296875,35850.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584776520729065,1.0,0.0,0.0,3.649948358535767,3.649972438812256,8.88928298081737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5118.7744140625,0.0,1531.9951171875,1895.4371337890625,0.0,3014.728271484375,0.9051873683929444,1.0,0.0,3.0,1.0,0.0
12249420,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7306311726570129,0.2860893905162811,0.2623245120048523,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8202580809593201,0.4095888435840606,0.3926774263381958,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.855398952960968,0.5264497399330139,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7353277206420898,0.2922306656837463,0.2820375561714172,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6013252139091492,0.1575304865837097,0.7346909642219543,285.0440368652344,284.95001220703125,295.9868469238281,287.5036926269531,296.7215576171875,296.9878234863281,285.02606201171875,1.0,0.5425662398338318,0.3784369826316833,0.3784369826316833,1.0,1.0,-2.639021396636963,0.7035450339317322,1.935476422309876,0.1082033142447471,0.901782214641571,0.901782214641571,0.0,181.22750854492188,169.0,32150.1015625,0.0,1861.47314453125,1.0,281.6644592285156,283.8047790527344,290.52886962890625,292.7140197753906,293.1499938964844,293.1499938964844,281.54998779296875,35849.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673353791236877,1.0,0.0,0.0,3.6532833576202393,3.653307437896729,8.905534514269675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5059.0576171875,0.0,1535.699951171875,1895.4371337890625,0.0,3097.814208984375,0.9058793187141418,1.0,0.0,3.0,1.0,0.0
12249480,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7303714156150818,0.2845093607902527,0.2611333131790161,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8200070261955261,0.4075318276882171,0.390963613986969,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.8543888926506042,0.5246642827987671,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7351217865943909,0.2907769680023193,0.2808265686035156,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.6006909608840942,0.1564295887947082,0.7301113605499268,284.93133544921875,284.95001220703125,295.9585876464844,287.4902038574219,296.71337890625,296.9872436523437,284.92681884765625,1.0,0.5402790307998657,0.3790394067764282,0.3790394067764282,1.0,1.0,-2.6264281272888184,0.7006839513778687,1.92574429512024,0.1082421541213989,0.9004508256912231,0.9004508256912231,0.0,179.8771209716797,172.0,32168.279296875,0.0,1836.58740234375,1.0,281.5804748535156,283.6922607421875,290.5472106933594,292.6912841796875,293.1499938964844,293.1499938964844,281.25,35968.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87548828125,1.0,0.0,0.0,3.653020858764648,3.6530449390411377,8.904255537345307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5252.7890625,0.0,1536.293212890625,1895.4371337890625,0.0,3174.285400390625,0.9059063196182252,1.0,0.0,3.0,1.0,0.0
12249540,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7292399406433105,0.2827273607254028,0.2596307694911957,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8188565969467163,0.4052605628967285,0.388932317495346,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9990000128746032,0.8525756597518921,0.5242769718170166,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7341100573539734,0.2891415059566498,0.2793711721897125,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.5992551445960999,0.1552051156759262,0.7248837947845459,284.824951171875,284.95001220703125,295.9303283691406,287.4767150878906,296.7040405273437,296.9850769042969,284.8067626953125,1.0,0.538418173789978,0.3796418309211731,0.3796418309211731,1.0,1.0,-2.6136860847473145,0.6977596879005432,1.9159263372421265,0.1082344502210617,0.8986756801605225,0.8986756801605225,0.0,179.24346923828125,172.0,32768.7578125,0.0,1814.8775634765625,1.0,281.3695983886719,283.551513671875,290.5859375,292.86883544921875,293.1499938964844,293.1499938964844,281.25,36051.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888847827911377,1.0,0.0,0.0,3.651801347732544,3.651825428009033,8.898310852600844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5141.84912109375,0.0,1535.556396484375,1895.4371337890625,0.0,3299.77685546875,0.9056710600852966,1.0,0.0,3.0,1.0,0.0
12249600,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7274159789085388,0.2806049287319183,0.2578849792480469,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.8169718384742737,0.402633398771286,0.3866336345672607,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.9990000128746032,0.849584698677063,0.5249984264373779,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.7324457168579102,0.2872257232666015,0.2777050733566284,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.5971329808235168,0.1537915617227554,0.719028115272522,284.7142639160156,284.95001220703125,295.9021301269531,287.4632568359375,296.693603515625,296.9813537597656,284.70977783203125,1.0,0.5368710160255432,0.3802442550659179,0.3802442550659179,1.0,1.0,-2.600656270980835,0.6947224140167236,1.9059337377548216,0.1081942319869995,0.8959105014801025,0.8959105014801025,0.0,179.17282104492188,175.0,32842.71484375,0.0,1795.4156494140625,1.0,281.2822265625,283.4417419433594,290.5451965332031,292.76373291015625,293.1499938964844,293.1499938964844,281.54998779296875,36206.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963743448257446,1.0,0.0,0.0,3.6467888355255127,3.646812915802002,8.873900014805258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4745.40185546875,0.0,1531.142822265625,1895.4371337890625,0.0,3369.7646484375,0.9046701788902284,1.0,0.0,3.0,1.0,0.0
12249660,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7251209020614624,0.2785902619361877,0.2560417652130127,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8145468831062317,0.4000840187072754,0.3842092156410217,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.9990000128746032,0.8462617993354797,0.5266017913818359,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.7303138971328735,0.2853420674800873,0.2759308516979217,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.5944757461547852,0.1523586064577102,0.7127560973167419,284.7284851074219,284.95001220703125,295.8739929199219,287.4498291015625,296.5763854980469,296.97760009765625,284.7383117675781,1.0,0.5355174541473389,0.5041953921318054,0.5041953921318054,0.800000011920929,1.0,-2.5877881050109863,0.9535747170448304,1.6342132091522217,0.3696960806846618,0.8944688439369202,0.8944688439369202,0.0,179.6007843017578,175.0,31598.9921875,0.0,1777.579833984375,1.0,281.4656066894531,283.5085144042969,290.4009704589844,292.4080810546875,293.1499938964844,293.1499938964844,281.54998779296875,36263.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885189950466156,1.0,0.0,0.0,3.641157627105713,3.641181707382202,8.846516266203253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4749.2841796875,0.0,1525.322265625,1895.4371337890625,0.0,3265.197265625,0.9034884572029114,1.0,0.0,3.0,1.0,0.0
