time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249720,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.7230664491653442,0.2769643068313598,0.2544569075107574,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8122920989990234,0.3979051411151886,0.3820319175720215,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.9990000128746032,0.8432788252830505,0.5281442403793335,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.7283363938331604,0.2837100327014923,0.2743148505687713,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.5919070839881897,0.1510494947433471,0.706774890422821,284.761962890625,284.95001220703125,295.84588623046875,287.4364013671875,296.4496459960937,296.975341796875,284.75994873046875,1.0,0.5344133377075195,0.6281465291976929,0.6281465291976929,0.6000000238418579,1.0,-2.575989007949829,1.214557409286499,1.3614317178726196,0.633018970489502,0.8936309218406677,0.8936309218406677,0.0,180.04818725585938,178.0,30798.599609375,0.0,1762.1712646484375,1.0,281.5490417480469,283.5751037597656,290.3426513671875,292.3511657714844,293.1499938964844,293.1499938964844,281.8500061035156,36237.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727231025695801,1.0,0.0,0.0,3.637042999267578,3.6370670795440674,8.826533530736924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4528.37890625,0.0,1520.568603515625,1895.4371337890625,0.0,3148.353271484375,0.902544379234314,1.0,0.0,3.0,1.0,0.0
12249780,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7212213277816772,0.2753892242908478,0.2530432045459747,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.8102165460586548,0.3957958817481994,0.3800358474254608,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9990000128746032,0.8401470184326172,0.5295199751853943,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.726525068283081,0.2821195125579834,0.2728192210197449,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.5894754528999329,0.149763599038124,0.7010793685913086,284.7909851074219,284.95001220703125,295.8178405761719,287.4229736328125,296.248046875,296.9734802246094,284.80535888671875,1.0,0.5335662961006165,0.7520977258682251,0.7520977258682251,0.4000000059604645,1.0,-2.564903974533081,1.635085940361023,0.9298180937767028,1.0552606582641602,0.892716109752655,0.892716109752655,0.0,180.5017242431641,178.0,29569.31640625,0.0,1749.0611572265625,1.0,281.75958251953125,283.6695861816406,290.2557373046875,292.0841369628906,293.1499938964844,293.1499938964844,281.8500061035156,36257.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525351285934448,1.0,0.0,0.0,3.631888866424561,3.631912708282471,8.801534363556129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4567.0009765625,0.0,1515.0274658203125,1895.4371337890625,0.0,2959.020751953125,0.9014257788658142,1.0,0.0,3.0,1.0,0.0
12249840,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7196331024169922,0.27414670586586,0.2518124580383301,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8083793520927429,0.3940116167068481,0.378240019083023,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9990000128746032,0.8375214338302612,0.530645489692688,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7249271869659424,0.2807641625404358,0.2714606523513794,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.5872467160224915,0.1486168950796127,0.6957459449768066,284.8494873046875,284.95001220703125,295.78985595703125,287.4096069335937,295.98345947265625,296.97314453125,284.84832763671875,1.0,0.5329679846763611,0.8760488629341125,0.8760488629341125,0.2000000029802322,1.0,-2.5545814037323,2.1603012084960938,0.3942801654338836,1.5812269449234009,0.8927358388900757,0.8927358388900757,0.0,180.9704132080078,166.0,28844.171875,0.0,1738.1650390625,1.0,281.8477783203125,283.7443542480469,290.2513122558594,292.1029052734375,293.1499938964844,293.1499938964844,282.1499938964844,36178.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363915085792542,1.0,0.0,0.0,3.629250049591065,3.629273891448975,8.788749141785956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4377.470703125,0.0,1511.5367431640625,1895.4371337890625,0.0,2808.020263671875,0.900772511959076,1.0,0.0,3.0,1.0,0.0
12249900,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7194512486457825,0.2729061543941498,0.2506535649299621,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.808167576789856,0.3922078907489776,0.3765043318271637,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8350025415420532,0.5286255478858948,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7246838808059692,0.2794010639190674,0.2701345980167389,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.5863598585128784,0.1474745571613311,0.6904177665710449,284.8958740234375,284.95001220703125,295.76190185546875,287.396240234375,295.76324462890625,296.972900390625,284.9129943847656,1.0,0.5304800271987915,1.0,1.0,0.0,1.0,-2.540701150894165,2.5406763553619385,2.475165820214897e-05,1.9634515047073364,0.8926998972892761,0.8926998972892761,0.0,179.71177673339844,166.0,27699.27734375,0.0,1714.6488037109375,1.0,282.0588073730469,283.84625244140625,290.1996154785156,291.8893127441406,293.1499938964844,293.1499938964844,282.1499938964844,36162.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151825070381165,1.0,0.0,0.0,3.62609338760376,3.62611722946167,8.773467357059417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4428.82666015625,0.0,1507.939453125,1895.4371337890625,0.0,2610.998291015625,0.9000740051269531,1.0,0.0,3.0,1.0,0.0
12249960,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7199500203132629,0.2719804644584656,0.2496222704648971,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8087018728256226,0.3906918168067932,0.3748770356178283,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.8335400223731995,0.5252976417541504,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.72505784034729,0.2782501578330993,0.2688811123371124,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5860838890075684,0.1464615762233734,0.6852455735206604,284.9977111816406,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.97393798828125,285.00030517578125,1.0,0.5271966457366943,1.0,1.0,0.0,1.0,-2.5257890224456787,2.5257840156555176,5.1314659685886e-06,1.952000498771668,0.8941261768341064,0.8941261768341064,0.0,177.49374389648438,154.0,27415.07421875,0.0,1684.090087890625,1.0,282.14764404296875,283.948974609375,290.2216186523437,291.956787109375,293.1499938964844,293.1499938964844,282.45001220703125,36033.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000835180282593,1.0,0.0,0.0,3.62636923789978,3.6263930797576895,8.774802040534269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4277.09375,0.0,1507.286865234375,1895.4371337890625,0.0,2472.188720703125,0.9000457525253296,1.0,0.0,3.0,1.0,0.0
12250020,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7212164998054504,0.2711022198200226,0.2487139254808426,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.810096263885498,0.3892340064048767,0.3733732402324676,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.9990000128746032,0.8326725959777832,0.5204716920852661,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7261590361595154,0.2771565020084381,0.2677204608917236,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.5865664482116699,0.1455175280570984,0.6803815960884094,285.0932006835937,284.95001220703125,295.7061767578125,287.3695678710937,295.7074279785156,296.9756164550781,285.1128234863281,1.0,0.5232838988304138,1.0,1.0,0.0,1.0,-2.5098559856414795,2.5098509788513184,5.067052825324936e-06,1.939739346504212,0.8958908915519714,0.8958908915519714,0.0,174.49034118652344,154.0,26700.798828125,0.0,1649.0762939453125,1.0,282.3585510253906,284.0787353515625,290.19268798828125,291.7959289550781,293.1499938964844,293.1499938964844,282.45001220703125,35951.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820233106613159,1.0,0.0,0.0,3.6275320053100586,3.6275556087493896,8.780430107435677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4355.53662109375,0.0,1507.9520263671875,1895.4371337890625,0.0,2308.325439453125,0.9002683758735657,1.0,0.0,3.0,1.0,0.0
12250080,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7231969833374023,0.2704969644546509,0.2479498982429504,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.8122798800468445,0.3880608975887298,0.372029572725296,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.9990000128746032,0.8329216837882996,0.514340341091156,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7279470562934875,0.2762849926948547,0.2666822969913482,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.5877862572669983,0.1447407752275467,0.6759604811668396,285.1976013183594,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9788818359375,285.2000732421875,1.0,0.5188788175582886,1.0,1.0,0.0,1.0,-2.4933977127075195,2.4933927059173584,5.000892997486517e-06,1.927043318748474,0.8986900448799133,0.8986900448799133,0.0,170.8358917236328,157.0,26421.552734375,0.0,1610.9669189453125,1.0,282.447021484375,284.1799621582031,290.2320861816406,291.89697265625,293.1499938964844,293.1499938964844,282.75,35789.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715667486190796,1.0,0.0,0.0,3.632722854614258,3.632746696472168,8.805576499071321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4213.13427734375,0.0,1512.466552734375,1895.4371337890625,0.0,2214.763916015625,0.9012985825538636,1.0,0.0,3.0,1.0,0.0
12250140,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.7242417931556702,0.2698336541652679,0.2472986280918121,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.813340425491333,0.3868615925312042,0.3708280026912689,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.9990000128746032,0.8334051966667175,0.5106130242347717,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.7288172245025635,0.2754105031490326,0.2657776474952698,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5881797075271606,0.1440119296312332,0.6722184419631958,285.2935791015625,284.95001220703125,295.6506652832031,287.343017578125,295.65191650390625,296.9824523925781,285.31378173828125,1.0,0.5161872506141663,1.0,1.0,0.0,1.0,-2.4811007976531982,2.481095790863037,4.951547907694476e-06,1.917452335357666,0.9017930030822754,0.9017930030822754,0.0,168.5543975830078,157.0,25744.27734375,0.0,1584.6837158203125,1.0,282.6586303710937,284.3105163574219,290.2055969238281,291.7481384277344,293.1499938964844,293.1499938964844,282.75,35693.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576670050621033,1.0,0.0,0.0,3.638775110244751,3.638798952102661,8.834942377689003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4292.47021484375,0.0,1518.4324951171875,1895.4371337890625,0.0,2092.14111328125,0.902604877948761,1.0,0.0,3.0,1.0,0.0
12250200,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.7248371243476868,0.269399493932724,0.2467753142118454,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.8138448596000671,0.3858947157859802,0.3697764575481415,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.9990000128746032,0.8342656493186951,0.5081847906112671,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.729228675365448,0.2747122347354889,0.2649985253810882,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.58818519115448,0.1434133052825927,0.6690378785133362,285.40155029296875,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.98712158203125,285.4045104980469,1.0,0.5141208171844482,1.0,1.0,0.0,1.0,-2.471529245376587,2.471524238586426,4.913413704343839e-06,1.910039186477661,0.9059872031211852,0.9059872031211852,0.0,167.0271453857422,160.0,25533.921875,0.0,1565.427001953125,1.0,282.7468566894531,284.4136657714844,290.2421264648437,291.8526306152344,293.1499938964844,293.1499938964844,282.45001220703125,35522.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507357001304626,1.0,0.0,0.0,3.648879289627075,3.648903369903565,8.884076692083909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4633.73095703125,0.0,1528.350341796875,1895.4371337890625,0.0,2031.8193359375,0.9047451615333556,1.0,0.0,3.0,1.0,0.0
12250260,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.7250320911407471,0.2687005996704101,0.2462839484214782,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162841796875,0.8138762712478638,0.3846799731254577,0.3687644600868225,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.9990000128746032,0.8344197869300842,0.5067330598831177,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.7292463183403015,0.273840844631195,0.2642622888088226,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.5878493785858154,0.1427423954010009,0.6661469340324402,285.3168640136719,284.95001220703125,295.59539794921875,287.31658935546875,295.5966491699219,296.99090576171875,285.2947692871094,1.0,0.5125948190689087,1.0,1.0,0.0,1.0,-2.463620185852051,2.4636154174804688,4.882097073277691e-06,1.903955340385437,0.9077741503715516,0.9077741503715516,0.0,166.04759216308594,160.0,25914.22265625,0.0,1550.79541015625,1.0,282.563232421875,284.29541015625,290.3881225585937,292.1856384277344,293.1499938964844,293.1499938964844,282.45001220703125,35499.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656804919242859,1.0,0.0,0.0,3.659016132354736,3.6590402126312256,8.93350659225689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4591.38330078125,0.0,1539.4658203125,1895.4371337890625,0.0,2162.578369140625,0.9069221019744872,1.0,0.0,3.0,1.0,0.0
12250320,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.7241537570953369,0.2672750055789947,0.2453170120716095,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.8128312826156616,0.3827840685844421,0.3672870695590973,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9990000128746032,0.832854151725769,0.5067199468612671,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.7283378839492798,0.2724526226520538,0.2631889581680298,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.5865839123725891,0.1417697072029113,0.6624553799629211,285.18634033203125,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9914245605469,285.1805725097656,1.0,0.511421799659729,1.0,1.0,0.0,1.0,-2.4549460411071777,2.454941272735596,4.847944637731416e-06,1.8973227739334104,0.9079461097717284,0.9079461097717284,0.0,165.76123046875,163.0,25863.103515625,0.0,1538.1339111328125,1.0,282.48028564453125,284.1748352050781,290.414306640625,292.1769714355469,293.1499938964844,293.1499938964844,282.1499938964844,35617.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798879146575928,1.0,0.0,0.0,3.665270090103149,3.665294170379639,8.964070730144158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4759.7060546875,0.0,1547.35009765625,1895.4371337890625,0.0,2289.1337890625,0.9084072709083556,1.0,0.0,3.0,1.0,0.0
12250380,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7223934531211853,0.2655878067016601,0.2439549416303634,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.810887336730957,0.3806175291538238,0.3654119670391083,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9990000128746032,0.8303069472312927,0.5078604221343994,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7266466617584229,0.2708303332328796,0.261801540851593,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.5844606161117554,0.1406205743551254,0.6578294038772583,285.05859375,284.95001220703125,295.5404052734375,287.290283203125,295.5416564941406,296.99005126953125,285.0348205566406,1.0,0.5104812383651733,1.0,1.0,0.0,1.0,-2.4452035427093506,2.445198535919189,4.809667643712601e-06,1.889838695526123,0.907541275024414,0.907541275024414,0.0,166.013671875,163.0,26242.904296875,0.0,1526.392333984375,1.0,282.26806640625,284.01824951171875,290.4543762207031,292.3539428710937,293.1499938964844,293.1499938964844,282.1499938964844,35701.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798854410648346,1.0,0.0,0.0,3.670607328414917,3.6706314086914062,8.990195397018397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4651.82177734375,0.0,1553.969482421875,1895.4371337890625,0.0,2460.95556640625,0.90963476896286,1.0,0.0,3.0,1.0,0.0
12250440,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7199241518974304,0.2634919881820678,0.2422851622104644,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.808181881904602,0.3780183792114258,0.3631978929042816,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.8263903260231018,0.5099157691001892,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7243077158927917,0.2688570320606231,0.2601379454135895,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.5815846920013428,0.1392186433076858,0.6522907018661499,284.921142578125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9862060546875,284.9150695800781,1.0,0.50968998670578,1.0,1.0,0.0,1.0,-2.434356212615967,2.4343514442443848,4.767245627590455e-06,1.881511926651001,0.9058685898780824,0.9058685898780824,0.0,166.69024658203125,166.0,26167.0234375,0.0,1515.0435791015625,1.0,282.1811828613281,283.8927307128906,290.3984680175781,292.2284851074219,293.1499938964844,293.1499938964844,281.8500061035156,35874.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096514940261841,1.0,0.0,0.0,3.6716694831848153,3.671693801879883,8.995399980449292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4795.1396484375,0.0,1556.4639892578125,1895.4371337890625,0.0,2559.984619140625,0.9100033044815063,1.0,0.0,3.0,1.0,0.0
12250500,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.7170116901397705,0.261365681886673,0.2404594272375106,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8049556612968445,0.375354140996933,0.3607896268367767,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.9990000128746032,0.8218806385993958,0.512556791305542,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.721553385257721,0.266820341348648,0.2583093345165252,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.5781606435775757,0.137703463435173,0.6460226774215698,284.79266357421875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9814147949219,284.7686462402344,1.0,0.5089946985244751,1.0,1.0,0.0,1.0,-2.422715663909912,2.42271089553833,4.721875029645162e-06,1.8725433349609373,0.903682291507721,0.903682291507721,0.0,167.6399688720703,166.0,26521.693359375,0.0,1503.8712158203125,1.0,281.9682312011719,283.73614501953125,290.3929748535156,292.3356628417969,293.1499938964844,293.1499938964844,281.8500061035156,35995.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225393891334534,1.0,0.0,0.0,3.6712841987609854,3.671308517456055,8.993512210508925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4671.4091796875,0.0,1556.9410400390625,1895.4371337890625,0.0,2679.11083984375,0.9099779725074768,1.0,0.0,3.0,1.0,0.0
12250560,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.7136760354042053,0.2589684724807739,0.2384814471006393,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.8013092875480652,0.3724023699760437,0.3581998348236084,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529541015625,0.9990000128746032,0.8163705468177795,0.515671968460083,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.7184351086616516,0.2645565569400787,0.2563386261463165,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.5742499232292175,0.135992020368576,0.6390730738639832,284.6544189453125,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9749450683594,284.6484680175781,1.0,0.5083534121513367,1.0,1.0,0.0,1.0,-2.4102559089660645,2.410251379013061,4.673580406233668e-06,1.8629541397094729,0.9002301692962646,0.9002301692962646,0.0,168.8123321533203,154.0,26422.71875,0.0,1492.6351318359375,1.0,281.8807373046875,283.611083984375,290.3216552734375,292.1767883300781,293.1499938964844,293.1499938964844,281.54998779296875,36199.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272216320037842,1.0,0.0,0.0,3.666080236434937,3.666104316711426,8.968033284872945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4810.37548828125,0.0,1552.6341552734375,1895.4371337890625,0.0,2722.596923828125,0.9089667797088624,1.0,0.0,3.0,1.0,0.0
12250620,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304870605469,0.711536169052124,0.2566178441047668,0.2363706976175308,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258178710937,0.7991620898246765,0.3694624006748199,0.3554446399211883,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.9990000128746032,0.8108094334602356,0.5157262682914734,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.7164914608001709,0.2622759044170379,0.2542075514793396,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5434265136719,0.5713669061660767,0.1342044174671173,0.6312534213066101,284.5263977050781,284.95001220703125,295.4311828613281,287.238037109375,295.43243408203125,296.96807861328125,284.5017395019531,1.0,0.5056289434432983,1.0,1.0,0.0,1.0,-2.3925321102142334,2.3925275802612305,4.6054615268076304e-06,1.849387049674988,0.8962752223014832,0.8962752223014832,0.0,168.28182983398438,154.0,26713.71875,0.0,1467.8218994140625,1.0,281.6688537597656,283.4554748535156,290.3156433105469,292.2723083496094,293.1499938964844,293.1499938964844,281.54998779296875,36346.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348560333251953,1.0,0.0,0.0,3.658975839614868,3.659000158309937,8.933309345593443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4683.5751953125,0.0,1545.778564453125,1895.4371337890625,0.0,2793.69482421875,0.9074586033821106,1.0,0.0,3.0,1.0,0.0
12250680,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858947753906,0.7100710272789001,0.2540555000305176,0.2341257035732269,296.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.7978572845458984,0.3662916719913482,0.3525246977806091,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38299560546875,0.9990000128746032,0.8050952553749084,0.513931930065155,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857727050781,0.7152104377746582,0.2598126828670501,0.251928836107254,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904113769531,0.5690178871154785,0.1322726160287857,0.6227300763130188,284.3846740722656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.960205078125,284.3778686523437,1.0,0.5019747018814087,1.0,1.0,0.0,1.0,-2.37120008468628,2.3711955547332764,4.523958068602951e-06,1.832945346832276,0.8909845352172852,0.8909845352172852,0.0,166.70652770996094,142.0,26522.736328125,0.0,1434.5631103515625,1.0,281.5819091796875,283.3287658691406,290.2513427734375,292.1121826171875,293.1499938964844,293.1499938964844,281.8500061035156,36584.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835481584072113,1.0,0.0,0.0,3.6465210914611816,3.646545171737671,8.87259659521078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4309.32470703125,0.0,1533.671630859375,1895.4371337890625,0.0,2799.530029296875,0.9048346877098083,1.0,0.0,3.0,1.0,0.0
12250740,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43096923828125,0.7092257142066956,0.2517605721950531,0.2318542003631591,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4346923828125,0.7972602248191833,0.363347440958023,0.3495489060878753,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389953613281,0.9990000128746032,0.8002991080284119,0.5107066631317139,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43121337890625,0.714499831199646,0.2575016617774963,0.249587669968605,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4208679199219,0.5671281814575195,0.1303978860378265,0.6138110160827637,284.4342041015625,284.95001220703125,295.3769836425781,287.212158203125,295.3782653808594,296.9532470703125,284.4537353515625,1.0,0.4975266456604004,1.0,1.0,0.0,1.0,-2.347496509552002,2.347491979598999,4.4341700231598224e-06,1.8146131038665767,0.8878552913665771,0.8878552913665771,0.0,164.34808349609375,142.0,25755.61328125,0.0,1395.7484130859375,1.0,281.7651672363281,283.4227600097656,290.0897216796875,291.7354431152344,293.1499938964844,293.1499938964844,281.8500061035156,36672.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159530162811279,1.0,0.0,0.0,3.632702350616455,3.632726430892944,8.805478159956692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4323.01611328125,0.0,1519.0137939453125,1895.4371337890625,0.0,2618.118408203125,0.901894211769104,1.0,0.0,3.0,1.0,0.0
12250800,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331115722656,0.7096989750862122,0.0,0.2300270199775695,296.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5337829589844,0.7979499697685242,0.0,0.3469990193843841,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5344543457031,0.9990000128746032,0.0,0.5057050585746765,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331726074219,0.7148792743682861,0.0,0.2475444674491882,296.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306396484375,0.5662853121757507,0.0,0.6055992245674133,284.53369140625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9496765136719,284.5362243652344,0.0,0.0,1.0,1.0,0.0,1.0,-2.323909044265747,2.323904514312744,4.345663001004141e-06,1.7963178157806396,0.0,0.0,0.0,161.12791442871094,60.0,25413.68359375,0.0,1354.30908203125,0.0,281.8486022949219,283.52020263671875,290.03973388671875,291.6998596191406,293.1499938964844,293.1499938964844,278.1499938964844,36599.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.622133016586304,3.622156858444214,8.75431283020589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1506.8382568359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.3563033044338226,0.0,0.0009294248884543,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.3563033044338226,0.0,0.0009787384187802,297.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.3563033044338226,0.0,0.0007228945032693,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.3563033044338226,0.0,0.0009787298040464,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111145019531,0.0,0.0,0.0046426113694906,284.6354675292969,294.1499938964844,295.3230895996094,287.1861877441406,295.28179931640625,296.8312683105469,283.65777587890625,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0099046686664223,0.0099681382998824,-6.346957525238395e-05,-0.0124564468860626,0.0,0.0,0.0,-0.0520733073353767,60.0,1581.864501953125,0.0,-6.688640951324487e-06,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,9.38482116907835e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6213495310105648e-12,3.621523653879466e-12,6.910141105814885e-18,1.1724389514800038e-10,1.172437563701223e-10,1.270057082980859e-16,0.0,0.0,0.0,0.0,0.0,7.677288639509828e-21,2.0264876814616708e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,0.0009126578806899,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,0.0013433432905003,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.0021013042423874,297.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,0.0009803047869354,297.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,0.0025786182377487,284.6295166015625,294.1499938964844,295.2962646484375,287.172607421875,295.2841186523437,296.668701171875,283.198974609375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0049441698938608,0.0060676033608615,-0.0011234336998313,-0.0147875975817441,0.0,0.0,0.0,-0.0267812758684158,60.0,626.9088745117188,-0.0,-6.154618859000038e-06,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.010490030231497e-31,4.743132871104659e-31,5.4460111444169265e-34,6.891492422302457e-19,6.886553637057629e-19,4.938710523919478e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127319335937,0.0,0.0,0.0001267728366656,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0001450136041967,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,0.0001405171205988,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0,0.0001340771268587,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,0.0005735962186008,284.6241149902344,294.1499938964844,295.2694702148437,287.1585693359375,295.0789794921875,296.2852478027344,283.03521728515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0146249122917652,-0.0011590723879635,-0.0134658403694629,-0.0167378652840852,0.0,0.0,0.0,0.0745114460587501,60.0,256.0755920410156,-0.0,-1.2319216580181094e-07,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1850229037319455e-20,-9.650916539460775e-21,-2.1993122959102865e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.602266072761267e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0001014292502077,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,7.582049147458747e-05,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,0.0001011322383419,297.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,0.0004780294548254,284.6268615722656,294.1499938964844,295.2427673339844,287.14410400390625,294.72955322265625,295.8037109375,282.9906921386719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010232288623228,0.0008187901694327,0.000204438707442,-0.018540870398283,0.0,0.0,0.0,-0.0084139164537191,60.0,104.1755599975586,-0.0,-7.136575419508517e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491382996278325e-21,4.369694676910741e-21,4.121688319367584e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.52994159888476e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0001003560610115,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61578369140625,0.0,0.0,7.41237890906632e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,0.0001003549623419,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077880859375,0.0,0.0,0.0004760309238918,284.62567138671875,294.1499938964844,295.21612548828125,287.1292419433594,294.73406982421875,295.7173767089844,282.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159035446122,3.643946655529362e-08,0.0010158671066164,-0.0191826224327087,0.0,0.0,0.0,-0.0086242733523249,60.0,43.4508171081543,-0.0,-7.031979976090953e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66839480060327e-21,4.334291912148969e-21,4.334102888454303e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.525511268293484e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,0.0001003091674647,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,7.408847159240395e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,0.0001003082943498,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.0004758108989335,284.6244201660156,294.1499938964844,295.1895446777344,287.11395263671875,294.7383117675781,295.6405029296875,283.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150953894481,7.630864828911399e-09,0.0010150877060368,-0.0190387926995754,0.0,0.0,0.0,-0.0085949348285794,60.0,21.09007835388184,-0.0,-7.025430903695451e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.668532125509652e-21,4.3342636393741246e-21,4.334268082238744e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,9.521929314360024e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,0.0001002714489004,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,7.406062650261447e-05,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,0.0001002705757855,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.0,0.0,0.0004756319976877,284.623046875,294.1499938964844,295.1630249023437,287.0982666015625,294.74224853515625,295.5717163085937,283.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147124994546,7.584426420237378e-09,0.0010147049324586,-0.0189215317368507,0.0,0.0,0.0,-0.0085727404803037,60.0,13.03622817993164,-0.0,-7.02013380760036e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.668528086541818e-21,4.334264043270909e-21,4.334264043270909e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,9.519091690890492e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.0,0.0,0.0001002415665425,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,7.403855124721304e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0001002407007035,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,0.000475490320241,284.6216125488281,294.1499938964844,295.13653564453125,287.0822448730469,294.74591064453125,295.5093078613281,283.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548946356905617e-09,0.00101440155413,-0.0188286155462265,0.0,0.0,0.0,-0.0085551524534821,60.0,9.860688209533691,-0.0,-7.015936631660227e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.668528086541818e-21,4.334264043270909e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,9.516946010990068e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,0.0001002189601422,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,7.402185292448848e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095275878906,0.0,0.0,0.0001002181015792,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60430908203125,0.0,0.0,0.0004753831890411,284.6200866699219,294.1499938964844,295.110107421875,287.0658569335937,294.74932861328125,295.4526672363281,283.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141794336959,7.522089617850725e-09,0.0010141718667,-0.0187582783401012,0.0,0.0,0.0,-0.008541839197278,60.0,8.914081573486328,-0.0,-7.012759795088641e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.334264043270909e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,9.515435522189364e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,0.0001002030476229,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,7.401009497698396e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,0.0001002021890599,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.0,0.0,0.0004753077810164,284.6184997558594,294.1499938964844,295.0837097167969,287.0491027832031,294.7524719238281,295.4004211425781,283.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140173835679,7.503144772158521e-09,0.001014009816572,-0.0187086593359708,0.0,0.0,0.0,-0.008532446809113,60.0,8.505073547363281,-0.0,-7.01051945384279e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070861816406,0.0,0.0,9.514508565189316e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,0.0001001932832878,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,7.40028772270307e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,0.0001001924320007,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022033691406,0.0,0.0,0.0004752615350298,284.6168212890625,294.1499938964844,295.057373046875,287.03204345703125,294.7553100585937,295.35223388671875,283.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139174992218,7.491479436794181e-09,0.0010139100486412,-0.018678106367588,0.0,0.0,0.0,-0.0085266642272472,60.0,8.368460655212402,-0.0,-7.009140290392679e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059265136719,0.0,0.0,9.514105477137492e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.0001001890268526,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.0,0.0,7.399973401334137e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.606201171875,0.0,0.0,0.0001001881828415,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,0.000475241424283,284.6150817871094,294.1499938964844,295.03106689453125,287.01470947265625,294.7579345703125,295.30712890625,283.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138734942302,7.486334219208857e-09,0.0010138660436496,-0.0186646319925785,0.0,0.0,0.0,-0.0085241133347153,60.0,8.28830337524414,-0.0,-7.00853206581087e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.0,0.0,9.514180419500916e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.000100189812656,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,7.400030881399289e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,0.0001001889759209,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,0.0004752452368848,284.6132507324219,294.1499938964844,295.0047912597656,286.9970397949219,294.76025390625,295.2649230957031,283.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138804791495,7.487156672425499e-09,0.0010138730285689,-0.0186667870730161,0.0,0.0,0.0,-0.008524521254003,60.0,8.239617347717285,-0.0,-7.008629410165669e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,9.514671546639876e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0001001949785859,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.606201171875,0.0,0.0,7.400412141578272e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,0.0001001941418508,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986633300781,0.0,0.0,0.0004752698005177,284.61138916015625,294.1499938964844,294.9785461425781,286.9791259765625,294.7623596191406,295.2249755859375,283.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493156317650573e-09,0.0010139242513105,-0.018682500347495,0.0,0.0,0.0,-0.0085274949669837,60.0,8.19776439666748,-0.0,-7.009338531815956e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,9.51552574406378e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064147949219,0.0,0.0,0.0001002039716695,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,7.401076436508447e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.0,0.0,0.0001002031422103,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973815917969,0.0,0.0,0.0004753125540446,284.60943603515625,294.1499938964844,294.95233154296875,286.9609375,294.7641906738281,295.1870422363281,283.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.0187100954353809,0.0,0.0,0.0,-0.0085327178239822,60.0,8.159163475036621,-0.0,-7.010584113231745e-08,0.0,281.8544616699219,283.6612243652344,290.2376708984375,291.39434814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.66852727874825e-21,4.3342636393741246e-21,4.3342636393741246e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
